time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.7415591478347778,0.3566344976425171,0.3275548219680786,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9990000128746032,1.0,0.8483821749687195,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7435751557350159,0.3600679337978363,0.2569777965545654,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7068190574645996,0.3058145344257355,0.2966699302196502,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.5284690260887146,0.1330915540456771,0.634658694267273,284.6929626464844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986022949219,297.16033935546875,284.6908569335937,1.0,0.6054500341415405,1.0,1.0,0.0,1.0,-2.8385818004608154,2.83857536315918,6.469461823144229e-06,2.188469648361206,0.8984754085540771,0.8984754085540771,0.0,245.58468627929688,251.0,27667.79296875,-0.0,2495.416259765625,1.0,281.85809326171875,283.6674499511719,290.7796630859375,292.6556396484375,293.1499938964844,293.1499938964844,282.1499938964844,36259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119375705718994,1.0,0.0,0.0,3.661639451980591,3.66166353225708,8.946320235736493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7216796875,0.0,1548.1026611328125,1895.4371337890625,0.0,2581.0478515625,0.9080190658569336,1.0,0.0,3.0,1.0,0.0
12310380,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7394274473190308,0.3558628559112549,0.3264456689357757,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,1.0,0.8533381819725037,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7419049739837646,0.359951376914978,0.2566348314285278,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7054406404495239,0.3061450123786926,0.2967514395713806,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.5263948440551758,0.1325942277908325,0.6321592926979065,284.8604431152344,285.1141662597656,294.0176086425781,287.6806945800781,294.0191650390625,297.154052734375,284.8614501953125,1.0,0.6069422960281372,1.0,1.0,0.0,1.0,-2.83988094329834,2.839874267578125,6.475390819105087e-06,2.189474105834961,0.895796537399292,0.895796537399292,0.0,247.88848876953125,239.0,26637.54296875,-0.0,2508.923095703125,1.0,282.1422119140625,283.883544921875,290.6102600097656,292.35498046875,293.1499938964844,293.1499938964844,282.45001220703125,36294.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792689323425293,1.0,0.0,0.0,3.6503219604492174,3.650345802307129,8.891102538655105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.27099609375,0.0,1535.7291259765625,1895.4371337890625,0.0,2404.7822265625,0.905541718006134,1.0,0.0,3.0,1.0,0.0
12310440,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7394274473190308,0.3558628559112549,0.3264456689357757,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,1.0,0.8533381819725037,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7419049739837646,0.359951376914978,0.2566348314285278,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7054406404495239,0.3061450123786926,0.2967514395713806,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.5263948440551758,0.1325942277908325,0.6321592926979065,284.8604431152344,285.1141662597656,294.0176086425781,287.6806945800781,294.0191650390625,297.154052734375,284.8614501953125,1.0,0.6069422960281372,1.0,1.0,0.0,1.0,-2.83988094329834,2.839874267578125,6.475390819105087e-06,2.189474105834961,0.895796537399292,0.895796537399292,0.0,247.88848876953125,239.0,26637.54296875,-0.0,2508.923095703125,1.0,282.1422119140625,283.883544921875,290.6102600097656,292.35498046875,293.1499938964844,293.1499938964844,282.45001220703125,36294.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792689323425293,1.0,0.0,0.0,3.6503219604492174,3.650345802307129,8.891102538655105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.27099609375,0.0,1535.7291259765625,1895.4371337890625,0.0,2404.7822265625,0.905541718006134,1.0,0.0,3.0,1.0,0.0
12310500,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7399181723594666,0.3560341000556946,0.326395571231842,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,1.0,0.8513936996459961,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7425907850265503,0.3604111969470978,0.2568053901195526,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7063086628913879,0.3066990971565246,0.297111839056015,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.526689350605011,0.1325973868370056,0.631598174571991,284.999755859375,285.1629333496094,293.978271484375,287.6670227050781,293.9798278808594,297.1537170410156,285.00836181640625,1.0,0.6058183312416077,1.0,1.0,0.0,1.0,-2.8374593257904053,2.837452888488769,6.464726993726799e-06,2.187777042388916,0.8955637216567993,0.8955637216567993,0.0,246.9195098876953,239.0,25732.96875,-0.0,2499.845458984375,1.0,282.39874267578125,284.067138671875,290.5385437011719,292.1676330566406,293.1499938964844,293.1499938964844,282.45001220703125,36259.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768173217773438,1.0,0.0,0.0,3.64520263671875,3.64522647857666,8.866181246958149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.6982421875,0.0,1529.7784423828125,1895.4371337890625,0.0,2261.612060546875,0.9044143557548524,1.0,0.0,3.0,1.0,0.0
12310560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7413572669029236,0.3564513623714447,0.3266292810440063,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,1.0,0.8467211723327637,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7442198395729065,0.3611232042312622,0.257181316614151,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7081459164619446,0.307456225156784,0.2976754009723663,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.5278961062431335,0.132799744606018,0.631714940071106,285.0433654785156,285.2113342285156,293.9392395019531,287.65338134765625,293.9407653808594,297.1554870605469,285.0440368652344,1.0,0.6039664149284363,1.0,1.0,0.0,1.0,-2.8333964347839355,2.8333897590637207,6.4463256421731785e-06,2.184689521789551,0.8944442868232727,0.8944442868232727,0.0,244.6477508544922,242.0,25528.595703125,-0.0,2481.5390625,1.0,282.4418334960937,284.1150817871094,290.5438232421875,292.1961364746094,293.1499938964844,293.1499938964844,282.75,36242.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663500308990479,1.0,0.0,0.0,3.641098499298096,3.641122341156006,8.846228070069628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.89111328125,0.0,1525.100830078125,1895.4371337890625,0.0,2168.495849609375,0.903450846672058,1.0,0.0,3.0,1.0,0.0
12310620,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7432109713554382,0.3578251302242279,0.3276181519031524,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.9990000128746032,1.0,0.8425500988960266,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7464662194252014,0.3630939722061157,0.2583653926849365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7107073664665222,0.3094411790370941,0.2993180155754089,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.5299921035766602,0.13375124335289,0.6347959637641907,285.2585754394531,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1640930175781,285.2598571777344,1.0,0.6036273837089539,1.0,1.0,0.0,1.0,-2.8366544246673584,2.836647748947144,6.460893473558826e-06,2.1870810985565186,0.8949417471885681,0.8949417471885681,0.0,242.88037109375,245.0,24701.654296875,-0.0,2478.8671875,1.0,282.7416381835937,284.3620300292969,290.52685546875,292.1141357421875,293.1499938964844,293.1499938964844,283.04998779296875,36121.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426267862319946,1.0,0.0,0.0,3.6361758708953857,3.636199951171875,8.822325412438659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.59814453125,0.0,1518.7501220703125,1895.4371337890625,0.0,1962.010009765625,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12310680,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7432109713554382,0.3578251302242279,0.3276181519031524,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.9990000128746032,1.0,0.8425500988960266,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7464662194252014,0.3630939722061157,0.2583653926849365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7107073664665222,0.3094411790370941,0.2993180155754089,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.5299921035766602,0.13375124335289,0.6347959637641907,285.2585754394531,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1640930175781,285.2598571777344,1.0,0.6036273837089539,1.0,1.0,0.0,1.0,-2.8366544246673584,2.836647748947144,6.460893473558826e-06,2.1870810985565186,0.8949417471885681,0.8949417471885681,0.0,242.88037109375,245.0,24701.654296875,-0.0,2478.8671875,1.0,282.7416381835937,284.3620300292969,290.52685546875,292.1141357421875,293.1499938964844,293.1499938964844,283.04998779296875,36121.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426267862319946,1.0,0.0,0.0,3.6361758708953857,3.636199951171875,8.822325412438659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.59814453125,0.0,1518.7501220703125,1895.4371337890625,0.0,1962.010009765625,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12310740,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.7447936534881592,0.3597176969051361,0.3291777968406677,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.9990000128746032,1.0,0.8408646583557129,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.7484284043312073,0.3655704259872436,0.2599858939647674,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.712917149066925,0.3118787109851837,0.3014873564243316,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.5324415564537048,0.1352263540029525,0.6407521367073059,285.47918701171875,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.17681884765625,285.4806213378906,1.0,0.604857325553894,1.0,1.0,0.0,1.0,-2.848210334777832,2.8482038974761963,6.513778316730168e-06,2.1960525512695312,0.8971906304359436,0.8971906304359436,0.0,242.559799194336,248.0,23944.865234375,-0.0,2498.158447265625,1.0,283.0416259765625,284.6119079589844,290.5241394042969,292.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,35963.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242304682731628,1.0,0.0,0.0,3.637150764465332,3.637174606323242,8.827056490190444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.47900390625,0.0,1518.646728515625,1895.4371337890625,0.0,1806.96826171875,0.900384783744812,1.0,0.0,3.0,1.0,0.0
12310800,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.7447936534881592,0.3597176969051361,0.3291777968406677,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.9990000128746032,1.0,0.8408646583557129,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.7484284043312073,0.3655704259872436,0.2599858939647674,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.712917149066925,0.3118787109851837,0.3014873564243316,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.5324415564537048,0.1352263540029525,0.6407521367073059,285.47918701171875,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.17681884765625,285.4806213378906,1.0,0.604857325553894,1.0,1.0,0.0,1.0,-2.848210334777832,2.8482038974761963,6.513778316730168e-06,2.1960525512695312,0.8971906304359436,0.8971906304359436,0.0,242.559799194336,248.0,23944.865234375,-0.0,2498.158447265625,1.0,283.0416259765625,284.6119079589844,290.5241394042969,292.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,35963.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242304682731628,1.0,0.0,0.0,3.637150764465332,3.637174606323242,8.827056490190444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.47900390625,0.0,1518.646728515625,1895.4371337890625,0.0,1806.96826171875,0.900384783744812,1.0,0.0,3.0,1.0,0.0
12310860,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7457156777381897,0.3612013161182403,0.3306656777858734,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.9990000128746032,1.0,0.8413658738136292,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7497760653495789,0.3677657842636108,0.2616098821163177,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7145228981971741,0.3141628503799438,0.3037293255329132,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.5346932411193848,0.1367571502923965,0.6477881073951721,285.5600280761719,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,297.1885986328125,285.5604553222656,1.0,0.6071573495864868,1.0,1.0,0.0,1.0,-2.8637032508850098,2.863696575164795,6.585160917893518e-06,2.2081449031829834,0.8981622457504272,0.8981622457504272,0.0,243.37847900390625,251.0,23638.517578125,-0.0,2530.298583984375,1.0,283.14703369140625,284.7060852050781,290.5606689453125,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,35554.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216475009918213,1.0,0.0,0.0,3.620974779129028,3.62099838256836,8.748715458750667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.75341796875,0.0,1497.808349609375,1895.4371337890625,0.0,1785.5980224609375,0.8951139450073242,1.0,0.0,3.0,1.0,0.0
12310920,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7457156777381897,0.3612013161182403,0.3306656777858734,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.9990000128746032,1.0,0.8413658738136292,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7497760653495789,0.3677657842636108,0.2616098821163177,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7145228981971741,0.3141628503799438,0.3037293255329132,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.5346932411193848,0.1367571502923965,0.6477881073951721,285.5600280761719,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,297.1885986328125,285.5604553222656,1.0,0.6071573495864868,1.0,1.0,0.0,1.0,-2.8637032508850098,2.863696575164795,6.585160917893518e-06,2.2081449031829834,0.8981622457504272,0.8981622457504272,0.0,243.37847900390625,251.0,23638.517578125,-0.0,2530.298583984375,1.0,283.14703369140625,284.7060852050781,290.5606689453125,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,35554.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216475009918213,1.0,0.0,0.0,3.620974779129028,3.62099838256836,8.748715458750667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.75341796875,0.0,1497.808349609375,1895.4371337890625,0.0,1785.5980224609375,0.8951139450073242,1.0,0.0,3.0,1.0,0.0
12310980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7455370426177979,0.3618994951248169,0.3315120339393616,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.9990000128746032,1.0,0.8441582918167114,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7500952482223511,0.369293212890625,0.2628272175788879,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7151767015457153,0.3159579038619995,0.3055911660194397,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.5360231995582581,0.137967362999916,0.6538864374160767,285.5660400390625,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.1957397460937,285.5660400390625,1.0,0.6100075244903564,1.0,1.0,0.0,1.0,-2.8791089057922363,2.879102230072021,6.6566049099492375e-06,2.2202036380767822,0.8974056243896484,0.8974056243896484,0.0,245.23175048828125,254.0,23542.2734375,-0.0,2567.63720703125,1.0,283.1499328613281,284.7188415527344,290.5716552734375,292.1356811523437,293.1499938964844,293.1499938964844,283.1499938964844,34911.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278480529785156,1.0,0.0,0.0,3.585534811019897,3.5855581760406494,8.578299457440153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.58154296875,0.0,1454.621826171875,1895.4371337890625,0.0,1837.06982421875,0.8861754536628723,1.0,0.0,3.0,1.0,0.0
12311040,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7455370426177979,0.3618994951248169,0.3315120339393616,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.9990000128746032,1.0,0.8441582918167114,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7500952482223511,0.369293212890625,0.2628272175788879,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7151767015457153,0.3159579038619995,0.3055911660194397,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.5360231995582581,0.137967362999916,0.6538864374160767,285.5660400390625,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.1957397460937,285.5660400390625,1.0,0.6100075244903564,1.0,1.0,0.0,1.0,-2.8791089057922363,2.879102230072021,6.6566049099492375e-06,2.2202036380767822,0.8974056243896484,0.8974056243896484,0.0,245.23175048828125,254.0,23542.2734375,-0.0,2567.63720703125,1.0,283.1499328613281,284.7188415527344,290.5716552734375,292.1356811523437,293.1499938964844,293.1499938964844,283.1499938964844,34911.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278480529785156,1.0,0.0,0.0,3.585534811019897,3.5855581760406494,8.578299457440153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.58154296875,0.0,1454.621826171875,1895.4371337890625,0.0,1837.06982421875,0.8861754536628723,1.0,0.0,3.0,1.0,0.0
12311100,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7451207041740417,0.3620573580265045,0.3317312896251678,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,1.0,0.8462104201316833,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7499366402626038,0.3698749840259552,0.2632922530174255,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7152068018913269,0.3167093694210052,0.3063735663890838,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.536316990852356,0.1384346783161163,0.6563510894775391,285.5702819824219,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.1976013183594,285.5705261230469,1.0,0.6115246415138245,1.0,1.0,0.0,1.0,-2.8863015174865723,2.8862948417663574,6.690102054562885e-06,2.2258379459381104,0.8966352939605713,0.8966352939605713,0.0,246.43826293945312,254.0,23480.716796875,-0.0,2586.86376953125,1.0,283.1499938964844,284.7276306152344,290.5592041015625,292.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,34389.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306646704673767,1.0,0.0,0.0,3.5555710792541504,3.555593967437744,8.435523000116518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.984375,0.0,1418.890380859375,1895.4371337890625,0.0,1860.6414794921875,0.8815628886222839,1.0,0.0,3.0,1.0,0.0
12311160,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7445803284645081,0.3621481955051422,0.3318817615509033,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,1.0,0.8485413789749146,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7496497631072998,0.3703857362270355,0.2637021243572235,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7151119112968445,0.3173975050449371,0.307092547416687,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.5364226698875427,0.1388265937566757,0.6584746837615967,285.5716552734375,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,297.19854736328125,285.57177734375,1.0,0.6130695939064026,1.0,1.0,0.0,1.0,-2.89319396018982,2.8931872844696045,6.722285434079822e-06,2.231239080429077,0.8955604434013367,0.8955604434013367,0.0,247.7626495361328,257.0,23432.642578125,-0.0,2606.19482421875,1.0,283.1499938964844,284.7322082519531,290.5412902832031,292.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,34141.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326817512512207,1.0,0.0,0.0,3.5384209156036377,3.5384435653686523,8.354342639904644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.00390625,0.0,1399.0570068359375,1895.4371337890625,0.0,1877.593017578125,0.8745182156562805,1.0,0.0,3.0,1.0,0.0
12311220,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7432814836502075,0.3622221052646637,0.3320649564266205,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,1.0,0.8537285923957825,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7488412857055664,0.3712825775146484,0.2644199430942535,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.7146812081336975,0.3186497390270233,0.3084006309509277,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.5362257361412048,0.1394384652376175,0.6619082093238831,285.580078125,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.19854736328125,285.5802917480469,1.0,0.6161849498748779,1.0,1.0,0.0,1.0,-2.906212329864502,2.906205415725708,6.783291155443294e-06,2.2414445877075195,0.8927417397499084,0.8927417397499084,0.0,250.632064819336,245.0,23310.48828125,-0.0,2644.7451171875,1.0,283.1499938964844,284.7489929199219,290.5003356933594,292.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,33292.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341716289520264,1.0,0.0,0.0,3.4825994968414307,3.482621431350708,8.09282880709361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.95654296875,0.0,1335.448486328125,1895.4371337890625,0.0,1890.151611328125,0.8608384728431702,1.0,0.0,3.0,1.0,0.0
12311280,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7432814836502075,0.3622221052646637,0.3320649564266205,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,1.0,0.8537285923957825,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7488412857055664,0.3712825775146484,0.2644199430942535,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.7146812081336975,0.3186497390270233,0.3084006309509277,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.5362257361412048,0.1394384652376175,0.6619082093238831,285.580078125,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.19854736328125,285.5802917480469,1.0,0.6161849498748779,1.0,1.0,0.0,1.0,-2.906212329864502,2.906205415725708,6.783291155443294e-06,2.2414445877075195,0.8927417397499084,0.8927417397499084,0.0,250.632064819336,245.0,23310.48828125,-0.0,2644.7451171875,1.0,283.1499938964844,284.7489929199219,290.5003356933594,292.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,33292.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341716289520264,1.0,0.0,0.0,3.4825994968414307,3.482621431350708,8.09282880709361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.95654296875,0.0,1335.448486328125,1895.4371337890625,0.0,1890.151611328125,0.8608384728431702,1.0,0.0,3.0,1.0,0.0
12311340,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7445205450057983,0.3621884286403656,0.3319766223430633,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.9990000128746032,1.0,0.8490001559257507,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7506204843521118,0.3720521926879883,0.2649124264717102,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7167196869850159,0.319763571023941,0.3093950450420379,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.538034975528717,0.1398891061544418,0.6636531949043274,285.5852355957031,285.8355407714844,293.43585205078125,287.46710205078125,293.4371032714844,297.1969299316406,285.5850830078125,1.0,0.614307165145874,1.0,1.0,0.0,1.0,-2.9043288230896,2.9043219089508057,6.775272595405113e-06,2.2403337955474854,0.8889155983924866,0.8889155983924866,0.0,248.4239654541016,248.0,23094.416015625,-0.0,2630.249755859375,1.0,283.1499938964844,284.7636108398437,290.4620361328125,292.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,32399.44140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330922484397888,1.0,0.0,0.0,3.419818878173828,3.419840097427368,7.803681114637584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.39501953125,0.0,1266.6011962890625,1895.4371337890625,0.0,1881.050048828125,0.8455525040626526,1.0,0.0,3.0,1.0,0.0
12311400,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7445205450057983,0.3621884286403656,0.3319766223430633,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.9990000128746032,1.0,0.8490001559257507,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7506204843521118,0.3720521926879883,0.2649124264717102,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7167196869850159,0.319763571023941,0.3093950450420379,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.538034975528717,0.1398891061544418,0.6636531949043274,285.5852355957031,285.8355407714844,293.43585205078125,287.46710205078125,293.4371032714844,297.1969299316406,285.5850830078125,1.0,0.614307165145874,1.0,1.0,0.0,1.0,-2.9043288230896,2.9043219089508057,6.775272595405113e-06,2.2403337955474854,0.8889155983924866,0.8889155983924866,0.0,248.4239654541016,248.0,23094.416015625,-0.0,2630.249755859375,1.0,283.1499938964844,284.7636108398437,290.4620361328125,292.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,32399.44140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330922484397888,1.0,0.0,0.0,3.419818878173828,3.419840097427368,7.803681114637584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.39501953125,0.0,1266.6011962890625,1895.4371337890625,0.0,1881.050048828125,0.8455525040626526,1.0,0.0,3.0,1.0,0.0
12311460,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7448908090591431,0.3621345460414886,0.3319025337696075,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.9990000128746032,1.0,0.8474747538566589,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.7515024542808533,0.3727867901325226,0.2654048800468445,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7178661823272705,0.3208358585834503,0.310381680727005,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.5391148924827576,0.1403927505016327,0.6656903624534607,285.5929870605469,285.913818359375,293.37274169921875,287.4418029785156,293.3739318847656,297.196044921875,285.5932312011719,1.0,0.6144934296607971,1.0,1.0,0.0,1.0,-2.9066197872161865,2.9066128730773926,6.785845926060574e-06,2.2420480251312256,0.8841685056686401,0.8841685056686401,0.0,247.817626953125,251.0,22895.474609375,-0.0,2631.552734375,1.0,283.1499938964844,284.781982421875,290.42791748046875,291.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,31479.458984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301896214485168,1.0,0.0,0.0,3.3510141372680664,3.351034641265869,7.492829467992124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.1572265625,0.0,1194.224853515625,1895.4371337890625,0.0,1856.657470703125,0.8288856744766235,1.0,0.0,3.0,1.0,0.0
12311520,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7448908090591431,0.3621345460414886,0.3319025337696075,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.9990000128746032,1.0,0.8474747538566589,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.7515024542808533,0.3727867901325226,0.2654048800468445,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.7178661823272705,0.3208358585834503,0.310381680727005,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.5391148924827576,0.1403927505016327,0.6656903624534607,285.5929870605469,285.913818359375,293.37274169921875,287.4418029785156,293.3739318847656,297.196044921875,285.5932312011719,1.0,0.6144934296607971,1.0,1.0,0.0,1.0,-2.9066197872161865,2.9066128730773926,6.785845926060574e-06,2.2420480251312256,0.8841685056686401,0.8841685056686401,0.0,247.817626953125,251.0,22895.474609375,-0.0,2631.552734375,1.0,283.1499938964844,284.781982421875,290.42791748046875,291.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,31479.458984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301896214485168,1.0,0.0,0.0,3.3510141372680664,3.351034641265869,7.492829467992124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.1572265625,0.0,1194.224853515625,1895.4371337890625,0.0,1856.657470703125,0.8288856744766235,1.0,0.0,3.0,1.0,0.0
12311580,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.7445337772369385,0.3620723783969879,0.3318686187267303,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9990000128746032,1.0,0.8486760854721069,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.7516279816627502,0.3734999895095825,0.2659191787242889,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.7182862162590027,0.3218795657157898,0.3113918602466583,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.5396130084991455,0.1409124284982681,0.6681271195411682,285.6066589355469,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.1954040527344,285.60711669921875,1.0,0.6157021522521973,1.0,1.0,0.0,1.0,-2.9127817153930664,2.9127748012542725,6.814854259573622e-06,2.246892213821411,0.878674328327179,0.878674328327179,0.0,248.60467529296875,254.0,22721.630859375,-0.0,2647.043212890625,1.0,283.1499938964844,284.8058166503906,290.4004821777344,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,30535.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726777195930481,1.0,0.0,0.0,3.2771337032318115,3.277153253555298,7.166079853959673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1484375,0.0,1119.846435546875,1895.4371337890625,0.0,1828.1385498046875,0.8110512495040894,1.0,0.0,3.0,1.0,0.0
12311640,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.7445337772369385,0.3620723783969879,0.3318686187267303,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9990000128746032,1.0,0.8486760854721069,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.7516279816627502,0.3734999895095825,0.2659191787242889,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.7182862162590027,0.3218795657157898,0.3113918602466583,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.5396130084991455,0.1409124284982681,0.6681271195411682,285.6066589355469,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.1954040527344,285.60711669921875,1.0,0.6157021522521973,1.0,1.0,0.0,1.0,-2.9127817153930664,2.9127748012542725,6.814854259573622e-06,2.246892213821411,0.878674328327179,0.878674328327179,0.0,248.60467529296875,254.0,22721.630859375,-0.0,2647.043212890625,1.0,283.1499938964844,284.8058166503906,290.4004821777344,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,30535.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726777195930481,1.0,0.0,0.0,3.2771337032318115,3.277153253555298,7.166079853959673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1484375,0.0,1119.846435546875,1895.4371337890625,0.0,1828.1385498046875,0.8110512495040894,1.0,0.0,3.0,1.0,0.0
12311700,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.7441814541816711,0.3620392978191376,0.3318581879138946,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.9990000128746032,1.0,0.8499240279197693,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7515085339546204,0.3738500773906708,0.2661786377429962,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7183210849761963,0.3223911225795746,0.3118973076343536,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.5396984219551086,0.141161173582077,0.669366180896759,285.6172180175781,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.19500732421875,285.61798095703125,1.0,0.6165753602981567,1.0,1.0,0.0,1.0,-2.916676998138428,2.916670083999634,6.833218776591821e-06,2.24995231628418,0.8757027983665466,0.8757027983665466,0.0,249.32473754882807,254.0,22629.326171875,-0.0,2657.97021484375,1.0,283.1499938964844,284.8222045898437,290.38824462890625,291.902099609375,293.1499938964844,293.1499938964844,283.1499938964844,29913.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725119411945343,1.0,0.0,0.0,3.2308168411254883,3.2308359146118164,6.964950216570287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.04296875,0.0,1074.5875244140625,1895.4371337890625,0.0,1814.346923828125,0.8026545643806458,1.0,0.0,3.0,1.0,0.0
12311760,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246337890625,0.743747353553772,0.3620046973228454,0.3318559229373932,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9990000128746032,1.0,0.8514938354492188,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.7513011693954468,0.3741951882839203,0.2664414942264557,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.7182702422142029,0.3228950202465057,0.3124039769172668,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.539694607257843,0.1413982361555099,0.6705909967422485,285.62469482421875,286.05975341796875,293.2550354003906,287.3927307128906,293.256103515625,297.1945495605469,285.62530517578125,1.0,0.6175796389579773,1.0,1.0,0.0,1.0,-2.9209578037261963,2.920951128005981,6.853428658359917e-06,2.253314733505249,0.8725243806838989,0.8725243806838989,0.0,250.20753479003903,257.0,22558.98046875,-0.0,2670.462646484375,1.0,283.1499938964844,284.8338928222656,290.3771057128906,291.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,29574.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235974669456482,1.0,0.0,0.0,3.198854446411133,3.198873281478882,6.827823426647228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.81982421875,0.0,1044.6500244140625,1895.4371337890625,0.0,1801.7216796875,0.7922062873840332,1.0,0.0,3.0,1.0,0.0
12311820,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.7426900863647461,0.3619348108768463,0.3318594694137573,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,1.0,0.855364203453064,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7506830096244812,0.374876320362091,0.2669675052165985,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7179675698280334,0.3238838315010071,0.3134097158908844,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.5394614338874817,0.1418346613645553,0.6729344129562378,285.6466369628906,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.1932983398437,285.6473999023437,1.0,0.6198689937591553,1.0,1.0,0.0,1.0,-2.930271625518799,2.930264711380005,6.897500043123728e-06,2.260629653930664,0.8658260703086853,0.8658260703086853,0.0,252.3417510986328,245.0,22401.677734375,-0.0,2698.81787109375,1.0,283.1499938964844,284.865966796875,290.3551330566406,291.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,28597.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207865118980408,1.0,0.0,0.0,3.116672277450561,3.116690158843994,6.481500918198435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.15869140625,0.0,969.5303955078124,1895.4371337890625,0.0,1778.497802734375,0.7724637985229492,1.0,0.0,3.0,1.0,0.0
12311880,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.7426900863647461,0.3619348108768463,0.3318594694137573,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,1.0,0.855364203453064,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7506830096244812,0.374876320362091,0.2669675052165985,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7179675698280334,0.3238838315010071,0.3134097158908844,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.5394614338874817,0.1418346613645553,0.6729344129562378,285.6466369628906,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.1932983398437,285.6473999023437,1.0,0.6198689937591553,1.0,1.0,0.0,1.0,-2.930271625518799,2.930264711380005,6.897500043123728e-06,2.260629653930664,0.8658260703086853,0.8658260703086853,0.0,252.3417510986328,245.0,22401.677734375,-0.0,2698.81787109375,1.0,283.1499938964844,284.865966796875,290.3551330566406,291.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,28597.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207865118980408,1.0,0.0,0.0,3.116672277450561,3.116690158843994,6.481500918198435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.15869140625,0.0,969.5303955078124,1895.4371337890625,0.0,1778.497802734375,0.7724637985229492,1.0,0.0,3.0,1.0,0.0
12311940,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.744139552116394,0.361831784248352,0.3316785097122192,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,1.0,0.8496155738830566,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.752654492855072,0.3755147755146026,0.2673435807228088,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.720081090927124,0.3248180449008941,0.3142001330852508,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.541390597820282,0.1422243565320968,0.6742097735404968,285.6662292480469,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.19171142578125,285.6666259765625,1.0,0.6174364686012268,1.0,1.0,0.0,1.0,-2.92609977722168,2.9260928630828857,6.878617114125518e-06,2.2577381134033203,0.8585731387138367,0.8585731387138367,0.0,249.57557678222656,248.0,22167.90625,-0.0,2677.04638671875,1.0,283.1499938964844,284.8964233398437,290.332275390625,291.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,27612.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180694341659546,1.0,0.0,0.0,3.031000852584839,3.031018018722534,6.13007046013081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.0185546875,0.0,895.2692260742188,1895.4371337890625,0.0,1756.16650390625,0.7519208788871765,1.0,0.0,3.0,1.0,0.0
12312000,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.744139552116394,0.361831784248352,0.3316785097122192,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,1.0,0.8496155738830566,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.752654492855072,0.3755147755146026,0.2673435807228088,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.720081090927124,0.3248180449008941,0.3142001330852508,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.541390597820282,0.1422243565320968,0.6742097735404968,285.6662292480469,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.19171142578125,285.6666259765625,1.0,0.6174364686012268,1.0,1.0,0.0,1.0,-2.92609977722168,2.9260928630828857,6.878617114125518e-06,2.2577381134033203,0.8585731387138367,0.8585731387138367,0.0,249.57557678222656,248.0,22167.90625,-0.0,2677.04638671875,1.0,283.1499938964844,284.8964233398437,290.332275390625,291.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,27612.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180694341659546,1.0,0.0,0.0,3.031000852584839,3.031018018722534,6.13007046013081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.0185546875,0.0,895.2692260742188,1895.4371337890625,0.0,1756.16650390625,0.7519208788871765,1.0,0.0,3.0,1.0,0.0
12312060,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7427467107772827,0.3597231805324554,0.3301749527454376,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.9990000128746032,1.0,0.8508158326148987,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.7516823410987854,0.3740569055080414,0.2666495144367218,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.7192381620407104,0.3235586583614349,0.3134806752204895,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.5391096472740173,0.1403860300779342,0.6682988405227661,285.6847839355469,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1689147949219,285.6852722167969,1.0,0.6167072057723999,1.0,1.0,0.0,1.0,-2.9169299602508545,2.91692328453064,6.835679869254818e-06,2.250710248947144,0.8507912158966064,0.8507912158966064,0.0,249.768295288086,251.0,21900.1875,-0.0,2660.639404296875,1.0,283.1499938964844,284.92730712890625,290.3067321777344,291.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,26622.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146520018577576,1.0,0.0,0.0,2.941980361938477,2.9419965744018555,5.775277713837568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.18798828125,0.0,822.3449096679688,1895.4371337890625,0.0,1728.24658203125,0.7306151390075684,1.0,0.0,3.0,1.0,0.0
12312120,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7427467107772827,0.3597231805324554,0.3301749527454376,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.9990000128746032,1.0,0.8508158326148987,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.7516823410987854,0.3740569055080414,0.2666495144367218,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.7192381620407104,0.3235586583614349,0.3134806752204895,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.5391096472740173,0.1403860300779342,0.6682988405227661,285.6847839355469,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1689147949219,285.6852722167969,1.0,0.6167072057723999,1.0,1.0,0.0,1.0,-2.9169299602508545,2.91692328453064,6.835679869254818e-06,2.250710248947144,0.8507912158966064,0.8507912158966064,0.0,249.768295288086,251.0,21900.1875,-0.0,2660.639404296875,1.0,283.1499938964844,284.92730712890625,290.3067321777344,291.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,26622.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146520018577576,1.0,0.0,0.0,2.941980361938477,2.9419965744018555,5.775277713837568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.18798828125,0.0,822.3449096679688,1895.4371337890625,0.0,1728.24658203125,0.7306151390075684,1.0,0.0,3.0,1.0,0.0
