time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7412006855010986,0.3586422801017761,0.3290819525718689,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70867919921875,0.9990000128746032,1.0,0.8536553382873535,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.7504826784133911,0.3735662996768951,0.2662125825881958,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7181314826011658,0.3231850862503052,0.3130072951316833,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.5366700887680054,0.1393674165010452,0.6631866693496704,285.7084655761719,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.15643310546875,285.70928955078125,1.0,0.616784930229187,1.0,1.0,0.0,1.0,-2.9117839336395264,2.9117770195007324,6.811564617237309e-06,2.246731996536255,0.8426351547241211,0.8426351547241211,0.0,250.86300659179688,239.0,21653.044921875,-0.0,2656.37060546875,1.0,283.1499938964844,284.96337890625,290.2818908691406,291.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,25621.119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104469537734985,1.0,0.0,0.0,2.8499860763549805,2.850001335144043,5.419744297796569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.42626953125,0.0,751.3150634765625,1895.4371337890625,0.0,1694.15380859375,0.7086267471313477,1.0,0.0,3.0,1.0,0.0
12312240,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7412006855010986,0.3586422801017761,0.3290819525718689,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70867919921875,0.9990000128746032,1.0,0.8536553382873535,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.7504826784133911,0.3735662996768951,0.2662125825881958,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7181314826011658,0.3231850862503052,0.3130072951316833,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.5366700887680054,0.1393674165010452,0.6631866693496704,285.7084655761719,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.15643310546875,285.70928955078125,1.0,0.616784930229187,1.0,1.0,0.0,1.0,-2.9117839336395264,2.9117770195007324,6.811564617237309e-06,2.246731996536255,0.8426351547241211,0.8426351547241211,0.0,250.86300659179688,239.0,21653.044921875,-0.0,2656.37060546875,1.0,283.1499938964844,284.96337890625,290.2818908691406,291.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,25621.119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104469537734985,1.0,0.0,0.0,2.8499860763549805,2.850001335144043,5.419744297796569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.42626953125,0.0,751.3150634765625,1895.4371337890625,0.0,1694.15380859375,0.7086267471313477,1.0,0.0,3.0,1.0,0.0
12312300,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.7415636777877808,0.3582654595375061,0.3286656737327575,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.9990000128746032,1.0,0.8512428998947144,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.7510589957237244,0.3734889626502991,0.2660958468914032,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.7187038660049438,0.3231681883335113,0.3129045069217682,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.5366511344909668,0.1390325874090194,0.6612554788589478,285.7236633300781,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.1525573730469,285.7245483398437,1.0,0.6150674819946289,1.0,1.0,0.0,1.0,-2.905811786651612,2.9058051109313965,6.784055130992783e-06,2.242302179336548,0.8384732007980347,0.8384732007980347,0.0,249.54180908203125,239.0,21500.658203125,-0.0,2638.564453125,1.0,283.1499938964844,284.9855651855469,290.2703857421875,291.7169494628906,293.1499938964844,293.1499938964844,283.1499938964844,24977.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081888318061829,1.0,0.0,0.0,2.795332193374634,2.795346975326538,5.213869371800683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.9453125,0.0,710.8023071289062,1895.4371337890625,0.0,1675.9674072265625,0.6983007788658142,1.0,0.0,3.0,1.0,0.0
12312360,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.742576539516449,0.3579427003860473,0.3282767236232757,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,1.0,0.8465419411659241,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7523139119148254,0.3734706044197082,0.2660028040409088,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7199177742004395,0.3232186436653137,0.3128384947776794,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.5373125076293945,0.1387967765331268,0.6595757007598877,285.73260498046875,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.14996337890625,285.733154296875,1.0,0.6126399636268616,1.0,1.0,0.0,1.0,-2.897486925125122,2.8974802494049072,6.7453588599164505e-06,2.235930919647217,0.8341436386108398,0.8341436386108398,0.0,247.0900115966797,242.0,21357.408203125,-0.0,2610.846923828125,1.0,283.1499938964844,285.0002746582031,290.25958251953125,291.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,24611.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058694362640381,1.0,0.0,0.0,2.7554526329040527,2.755466938018799,5.066164021627628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.58642578125,0.0,682.7412109375,1895.4371337890625,0.0,1657.378173828125,0.6860515475273132,1.0,0.0,3.0,1.0,0.0
12312420,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7431412935256958,0.3574305772781372,0.3277242183685303,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9990000128746032,1.0,0.8430742025375366,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.7533087730407715,0.373575210571289,0.2659999132156372,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.7209538817405701,0.3234915435314178,0.3129829466342926,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.5377119779586792,0.1386163234710693,0.6580609083175659,285.76220703125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.14813232421875,285.7633056640625,1.0,0.6111570596694946,1.0,1.0,0.0,1.0,-2.890988349914551,2.890981435775757,6.714837581967004e-06,2.2307839393615723,0.8254339694976807,0.8254339694976807,0.0,245.267318725586,245.0,21096.185546875,-0.0,2589.772216796875,1.0,283.1499938964844,285.043212890625,290.2381286621094,291.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,23590.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70083087682724,1.0,0.0,0.0,2.658616542816162,2.658630132675171,4.716336263754785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0048828125,0.0,616.9574584960938,1895.4371337890625,0.0,1617.3165283203125,0.6629436016082764,1.0,0.0,3.0,1.0,0.0
12312480,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7431412935256958,0.3574305772781372,0.3277242183685303,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9990000128746032,1.0,0.8430742025375366,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.7533087730407715,0.373575210571289,0.2659999132156372,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.7209538817405701,0.3234915435314178,0.3129829466342926,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.5377119779586792,0.1386163234710693,0.6580609083175659,285.76220703125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.14813232421875,285.7633056640625,1.0,0.6111570596694946,1.0,1.0,0.0,1.0,-2.890988349914551,2.890981435775757,6.714837581967004e-06,2.2307839393615723,0.8254339694976807,0.8254339694976807,0.0,245.267318725586,245.0,21096.185546875,-0.0,2589.772216796875,1.0,283.1499938964844,285.043212890625,290.2381286621094,291.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,23590.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70083087682724,1.0,0.0,0.0,2.658616542816162,2.658630132675171,4.716336263754785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0048828125,0.0,616.9574584960938,1895.4371337890625,0.0,1617.3165283203125,0.6629436016082764,1.0,0.0,3.0,1.0,0.0
12312540,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7429326772689819,0.3570233583450317,0.3273357152938843,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.9990000128746032,1.0,0.8428274393081665,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7534958124160767,0.373784065246582,0.2661263346672058,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.721274197101593,0.3238964676856994,0.3133343756198883,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.5377545356750488,0.1386472284793853,0.65799480676651,285.8005676269531,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1486511230469,285.80194091796875,1.0,0.611136794090271,1.0,1.0,0.0,1.0,-2.8907151222229004,2.890708446502685,6.713633410981856e-06,2.2306020259857178,0.8167104125022888,0.8167104125022888,0.0,245.1470489501953,248.0,20867.96875,-0.0,2588.676513671875,1.0,283.1499938964844,285.0940856933594,290.2202453613281,291.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,22552.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958703398704529,1.0,0.0,0.0,2.5602264404296875,2.56023907661438,4.3737108512686973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.19970703125,0.0,554.510498046875,1895.4371337890625,0.0,1578.316162109375,0.6394569873809814,1.0,0.0,3.0,1.0,0.0
12312600,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7429326772689819,0.3570233583450317,0.3273357152938843,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.9990000128746032,1.0,0.8428274393081665,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7534958124160767,0.373784065246582,0.2661263346672058,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.721274197101593,0.3238964676856994,0.3133343756198883,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.5377545356750488,0.1386472284793853,0.65799480676651,285.8005676269531,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1486511230469,285.80194091796875,1.0,0.611136794090271,1.0,1.0,0.0,1.0,-2.8907151222229004,2.890708446502685,6.713633410981856e-06,2.2306020259857178,0.8167104125022888,0.8167104125022888,0.0,245.1470489501953,248.0,20867.96875,-0.0,2588.676513671875,1.0,283.1499938964844,285.0940856933594,290.2202453613281,291.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,22552.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958703398704529,1.0,0.0,0.0,2.5602264404296875,2.56023907661438,4.3737108512686973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.19970703125,0.0,554.510498046875,1895.4371337890625,0.0,1578.316162109375,0.6394569873809814,1.0,0.0,3.0,1.0,0.0
12312660,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.742235541343689,0.3566896617412567,0.3270518183708191,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.9990000128746032,1.0,0.8446187376976013,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.753165066242218,0.3740594387054443,0.2663299739360809,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.7211272716522217,0.3243681788444519,0.3137965798377991,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.5374876856803894,0.138764351606369,0.6585989594459534,285.8454895019531,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.14996337890625,285.8471374511719,1.0,0.6121051907539368,1.0,1.0,0.0,1.0,-2.8940505981445312,2.8940439224243164,6.729278538841754e-06,2.23323917388916,0.8080810308456421,0.8080810308456421,0.0,246.0863494873047,251.0,20654.3125,-0.0,2599.509033203125,1.0,283.1499938964844,285.1512756347656,290.20477294921875,291.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,21498.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913125514984131,1.0,0.0,0.0,2.46090054512024,2.4609124660491943,4.040931571580586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.81201171875,0.0,495.784423828125,1895.4371337890625,0.0,1542.879150390625,0.6157228350639343,1.0,0.0,3.0,1.0,0.0
12312720,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.742235541343689,0.3566896617412567,0.3270518183708191,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.9990000128746032,1.0,0.8446187376976013,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.753165066242218,0.3740594387054443,0.2663299739360809,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.7211272716522217,0.3243681788444519,0.3137965798377991,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.5374876856803894,0.138764351606369,0.6585989594459534,285.8454895019531,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.14996337890625,285.8471374511719,1.0,0.6121051907539368,1.0,1.0,0.0,1.0,-2.8940505981445312,2.8940439224243164,6.729278538841754e-06,2.23323917388916,0.8080810308456421,0.8080810308456421,0.0,246.0863494873047,251.0,20654.3125,-0.0,2599.509033203125,1.0,283.1499938964844,285.1512756347656,290.20477294921875,291.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,21498.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913125514984131,1.0,0.0,0.0,2.46090054512024,2.4609124660491943,4.040931571580586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.81201171875,0.0,495.784423828125,1895.4371337890625,0.0,1542.879150390625,0.6157228350639343,1.0,0.0,3.0,1.0,0.0
12312780,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7412218451499939,0.3564201593399048,0.3268497288227081,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.9990000128746032,1.0,0.8477872610092163,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7524935007095337,0.3743905425071716,0.2665914297103882,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7206608653068542,0.3248805999755859,0.3143260180950165,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.5369636416435242,0.1389122456312179,0.6595044136047363,285.8963317871094,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.15142822265625,285.898193359375,1.0,0.6137188076972961,1.0,1.0,0.0,1.0,-2.899653434753418,2.899646759033203,6.755548383807764e-06,2.2376468181610107,0.7996569871902466,0.7996569871902466,0.0,247.73963928222656,254.0,20446.283203125,-0.0,2618.125,1.0,283.1499938964844,285.21417236328125,290.190185546875,291.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,20429.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871290802955627,1.0,0.0,0.0,2.3612377643585205,2.361248731613159,3.7202556768534123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.998046875,0.0,441.0403442382813,1895.4371337890625,0.0,1510.6962890625,0.5948660373687744,1.0,0.0,3.0,1.0,0.0
12312840,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7412218451499939,0.3564201593399048,0.3268497288227081,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.9990000128746032,1.0,0.8477872610092163,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7524935007095337,0.3743905425071716,0.2665914297103882,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7206608653068542,0.3248805999755859,0.3143260180950165,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.5369636416435242,0.1389122456312179,0.6595044136047363,285.8963317871094,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.15142822265625,285.898193359375,1.0,0.6137188076972961,1.0,1.0,0.0,1.0,-2.899653434753418,2.899646759033203,6.755548383807764e-06,2.2376468181610107,0.7996569871902466,0.7996569871902466,0.0,247.73963928222656,254.0,20446.283203125,-0.0,2618.125,1.0,283.1499938964844,285.21417236328125,290.190185546875,291.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,20429.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871290802955627,1.0,0.0,0.0,2.3612377643585205,2.361248731613159,3.7202556768534123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.998046875,0.0,441.0403442382813,1895.4371337890625,0.0,1510.6962890625,0.5948660373687744,1.0,0.0,3.0,1.0,0.0
12312900,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.740628182888031,0.35628542304039,0.3267658054828644,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9990000128746032,1.0,0.8497446179389954,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.7520646452903748,0.3745569288730621,0.2667347192764282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.7203373908996582,0.3251341879367828,0.314602792263031,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.5366207361221313,0.1389831006526947,0.6600009202957153,285.9170837402344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1520690917969,285.9187927246094,1.0,0.6146917939186096,1.0,1.0,0.0,1.0,-2.9030065536499023,2.9029996395111084,6.7712903728534e-06,2.2402825355529785,0.7954325675964355,0.7954325675964355,0.0,248.759506225586,254.0,20367.189453125,-0.0,2629.446533203125,1.0,283.1499938964844,285.2394714355469,290.1839599609375,291.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,20116.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852841973304749,1.0,0.0,0.0,2.3241257667541504,2.32413649559021,3.604231153531146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.89501953125,0.0,422.1139526367188,1895.4371337890625,0.0,1496.6102294921875,0.5862875580787659,1.0,0.0,3.0,1.0,0.0
12312960,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.7399775385856628,0.3561376929283142,0.326676458120346,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.9990000128746032,1.0,0.8519070744514465,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.7515767216682434,0.3747121393680572,0.2668749690055847,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.7199563384056091,0.325375884771347,0.3148746490478515,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.5362206101417542,0.1390435993671417,0.6604804396629333,285.93609619140625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1525573730469,285.93768310546875,1.0,0.6157436370849609,1.0,1.0,0.0,1.0,-2.906569719314575,2.9065630435943604,6.788038717786549e-06,2.243083477020264,0.7912024855613708,0.7912024855613708,0.0,249.8832550048828,257.0,20295.33203125,-0.0,2641.700927734375,1.0,283.1499938964844,285.2626342773437,290.1781616210937,291.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,19872.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683624267578125,1.0,0.0,0.0,2.290950298309326,2.290960788726806,3.502069034766464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.1982421875,0.0,405.8248596191406,1895.4371337890625,0.0,1483.993408203125,0.5786752104759216,1.0,0.0,3.0,1.0,0.0
12313020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7385351061820984,0.3557992279529571,0.3264685869216919,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.9990000128746032,1.0,0.8567149639129639,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.750454843044281,0.3749832212924957,0.2671358585357666,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7190461754798889,0.3258154988288879,0.315388560295105,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.5352591872215271,0.1391225606203079,0.6613104343414307,285.9704284667969,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.15301513671875,285.9718322753906,1.0,0.6180111765861511,1.0,1.0,0.0,1.0,-2.914027690887451,2.914020776748657,6.823159765190212e-06,2.248945713043213,0.782723069190979,0.782723069190979,0.0,252.3730926513672,245.0,20167.240234375,-0.0,2668.119384765625,1.0,283.1499938964844,285.3042297363281,290.1671447753906,291.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,19533.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680802583694458,1.0,0.0,0.0,2.2330472469329834,2.2330574989318848,3.3272792165917053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.585205078125,0.0,378.8110046386719,1895.4371337890625,0.0,1462.669921875,0.5655360221862793,1.0,0.0,3.0,1.0,0.0
12313080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7385351061820984,0.3557992279529571,0.3264685869216919,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.9990000128746032,1.0,0.8567149639129639,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.750454843044281,0.3749832212924957,0.2671358585357666,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7190461754798889,0.3258154988288879,0.315388560295105,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.5352591872215271,0.1391225606203079,0.6613104343414307,285.9704284667969,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.15301513671875,285.9718322753906,1.0,0.6180111765861511,1.0,1.0,0.0,1.0,-2.914027690887451,2.914020776748657,6.823159765190212e-06,2.248945713043213,0.782723069190979,0.782723069190979,0.0,252.3730926513672,245.0,20167.240234375,-0.0,2668.119384765625,1.0,283.1499938964844,285.3042297363281,290.1671447753906,291.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,19533.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680802583694458,1.0,0.0,0.0,2.2330472469329834,2.2330574989318848,3.3272792165917053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.585205078125,0.0,378.8110046386719,1895.4371337890625,0.0,1462.669921875,0.5655360221862793,1.0,0.0,3.0,1.0,0.0
12313140,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7395724058151245,0.3553792536258697,0.3260282576084137,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.9990000128746032,1.0,0.8517112731933594,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7519410252571106,0.3751685917377472,0.2672156393527984,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.720567524433136,0.3261646628379822,0.3156508803367615,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.5364462733268738,0.1391407400369644,0.6610049605369568,285.99468994140625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.15283203125,285.99542236328125,1.0,0.615441083908081,1.0,1.0,0.0,1.0,-2.9075489044189453,2.907541990280152,6.7935347942693625e-06,2.244247436523437,0.7741022109985352,0.7741022109985352,0.0,249.852294921875,248.0,19987.298828125,-0.0,2643.3701171875,1.0,283.1499938964844,285.3358764648437,290.1553955078125,291.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19333.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783508062362671,1.0,0.0,0.0,2.182450532913208,2.182460308074951,3.178207066412142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.777587890625,0.0,356.6610107421875,1895.4371337890625,0.0,1444.270751953125,0.5542289018630981,1.0,0.0,3.0,1.0,0.0
12313200,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7395724058151245,0.3553792536258697,0.3260282576084137,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.9990000128746032,1.0,0.8517112731933594,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7519410252571106,0.3751685917377472,0.2672156393527984,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.720567524433136,0.3261646628379822,0.3156508803367615,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.5364462733268738,0.1391407400369644,0.6610049605369568,285.99468994140625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.15283203125,285.99542236328125,1.0,0.615441083908081,1.0,1.0,0.0,1.0,-2.9075489044189453,2.907541990280152,6.7935347942693625e-06,2.244247436523437,0.7741022109985352,0.7741022109985352,0.0,249.852294921875,248.0,19987.298828125,-0.0,2643.3701171875,1.0,283.1499938964844,285.3358764648437,290.1553955078125,291.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19333.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783508062362671,1.0,0.0,0.0,2.182450532913208,2.182460308074951,3.178207066412142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.777587890625,0.0,356.6610107421875,1895.4371337890625,0.0,1444.270751953125,0.5542289018630981,1.0,0.0,3.0,1.0,0.0
12313260,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.7397221326828003,0.3549388945102691,0.3256068229675293,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.9990000128746032,1.0,0.8500581383705139,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.75248783826828,0.3753148317337036,0.2672992348670959,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.7212040424346924,0.32648366689682,0.3159245550632477,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.536952018737793,0.1392515748739242,0.661236047744751,286.0171203613281,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1535339355469,286.0181579589844,1.0,0.615038275718689,1.0,1.0,0.0,1.0,-2.9057488441467285,2.9057421684265137,6.784917786717415e-06,2.2427656650543213,0.7653647661209106,0.7653647661209106,0.0,249.0260162353516,251.0,19832.31640625,-0.0,2635.904541015625,1.0,283.1499938964844,285.3656921386719,290.1416931152344,291.4844055175781,293.1499938964844,293.1499938964844,283.1499938964844,19219.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755720973014832,1.0,0.0,0.0,2.135801076889038,2.135810375213623,3.043791707568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.7705078125,0.0,337.35675048828125,1895.4371337890625,0.0,1423.5648193359375,0.5439484715461731,1.0,0.0,3.0,1.0,0.0
12313320,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.7397221326828003,0.3549388945102691,0.3256068229675293,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.9990000128746032,1.0,0.8500581383705139,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.75248783826828,0.3753148317337036,0.2672992348670959,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.7212040424346924,0.32648366689682,0.3159245550632477,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.536952018737793,0.1392515748739242,0.661236047744751,286.0171203613281,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1535339355469,286.0181579589844,1.0,0.615038275718689,1.0,1.0,0.0,1.0,-2.9057488441467285,2.9057421684265137,6.784917786717415e-06,2.2427656650543213,0.7653647661209106,0.7653647661209106,0.0,249.0260162353516,251.0,19832.31640625,-0.0,2635.904541015625,1.0,283.1499938964844,285.3656921386719,290.1416931152344,291.4844055175781,293.1499938964844,293.1499938964844,283.1499938964844,19219.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755720973014832,1.0,0.0,0.0,2.135801076889038,2.135810375213623,3.043791707568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.7705078125,0.0,337.35675048828125,1895.4371337890625,0.0,1423.5648193359375,0.5439484715461731,1.0,0.0,3.0,1.0,0.0
12313380,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7394781708717346,0.3547105193138122,0.325408786535263,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9990000128746032,1.0,0.8504405617713928,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.7524269819259644,0.3753813505172729,0.267352432012558,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.7212153673171997,0.326641708612442,0.3160824775695801,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.5369734168052673,0.1393283903598785,0.6615976095199585,286.0303039550781,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1540832519531,286.03143310546875,1.0,0.6152947545051575,1.0,1.0,0.0,1.0,-2.906657218933105,2.9066503047943115,6.789210601709783e-06,2.2434890270233154,0.7608292102813721,0.7608292102813721,0.0,249.2360382080078,251.0,19764.154296875,-0.0,2638.65234375,1.0,283.1499938964844,285.3822631835937,290.1352844238281,291.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19179.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740571856498718,1.0,0.0,0.0,2.112562656402588,2.112571954727173,2.977916722102236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.904296875,0.0,328.094970703125,1895.4371337890625,0.0,1412.342529296875,0.5388686060905457,1.0,0.0,3.0,1.0,0.0
12313440,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.7391330599784851,0.3545017838478088,0.3252351582050323,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,1.0,0.851261556148529,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.7522403001785278,0.3754391968250274,0.2674046456813812,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.7211044430732727,0.3267837166786194,0.3162326514720917,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.5368890166282654,0.1393985003232956,0.6619833111763,286.04302978515625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.154541015625,286.044189453125,1.0,0.615733802318573,1.0,1.0,0.0,1.0,-2.9081408977508545,2.90813422203064,6.7962059802084696e-06,2.244661569595337,0.7566529512405396,0.7566529512405396,0.0,249.668197631836,254.0,19705.3671875,-0.0,2643.585205078125,1.0,283.1499938964844,285.3979187011719,290.1299743652344,291.4639892578125,293.1499938964844,293.1499938964844,283.1499938964844,19151.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726815104484558,1.0,0.0,0.0,2.0915069580078125,2.091516256332397,2.918851862432348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.76708984375,0.0,319.890380859375,1895.4371337890625,0.0,1402.1929931640625,0.534285843372345,1.0,0.0,3.0,1.0,0.0
12313500,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.7386645078659058,0.3542867004871368,0.3250637054443359,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.9990000128746032,1.0,0.8525478839874268,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.7519267797470093,0.3754968643188476,0.2674623727798462,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.7208773493766785,0.3269281983375549,0.3163930773735046,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.5366981029510498,0.1394663006067276,0.6624103784561157,286.0567932128906,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1549377441406,286.0579833984375,1.0,0.6163740754127502,1.0,1.0,0.0,1.0,-2.9102556705474854,2.9102489948272705,6.806170858908445e-06,2.246328115463257,0.7523189187049866,0.7523189187049866,0.0,250.3376007080078,254.0,19647.763671875,-0.0,2650.8876953125,1.0,283.1499938964844,285.41461181640625,290.12506103515625,291.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,19127.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713014245033264,1.0,0.0,0.0,2.069929361343384,2.0699384212493896,2.858936340999208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.792236328125,0.0,311.6606140136719,1895.4371337890625,0.0,1392.0506591796875,0.5296081304550171,1.0,0.0,3.0,1.0,0.0
12313560,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.7381126284599304,0.3540729284286499,0.3248995840549469,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.9990000128746032,1.0,0.8541684150695801,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.7515224814414978,0.3755534589290619,0.2675233483314514,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.720564067363739,0.3270700871944427,0.3165567219257355,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.5364201664924622,0.1395254731178283,0.6628337502479553,286.0710144042969,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.1552429199219,286.072265625,1.0,0.6171525120735168,1.0,1.0,0.0,1.0,-2.912784576416016,2.9127776622772217,6.818091151217232e-06,2.248318672180176,0.7480077147483826,0.7480077147483826,0.0,251.1767578125,242.0,19592.78125,-0.0,2659.823974609375,1.0,283.1499938964844,285.4316711425781,290.1206359863281,291.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,19108.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669991672039032,1.0,0.0,0.0,2.048621892929077,2.048630952835083,2.8003805141452176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.065185546875,0.0,303.70068359375,1895.4371337890625,0.0,1382.461669921875,0.5250049233436584,1.0,0.0,3.0,1.0,0.0
12313620,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.7394588589668274,0.3536175787448883,0.3243940770626068,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.9990000128746032,1.0,0.847859799861908,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.7533029317855835,0.37563356757164,0.2675034403800964,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.7223342061042786,0.3273167312145233,0.3166874647140503,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.5380181670188904,0.1396137773990631,0.662711501121521,286.0936584472656,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.15545654296875,286.0943908691406,1.0,0.6140322685241699,1.0,1.0,0.0,1.0,-2.904599905014038,2.9045932292938232,6.78046262692078e-06,2.242281675338745,0.7393473982810974,0.7393473982810974,0.0,248.0038452148437,245.0,19425.75,-0.0,2628.672119140625,1.0,283.1499938964844,285.4607849121094,290.1119079589844,291.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,19084.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674631237983704,1.0,0.0,0.0,2.006474256515503,2.0064828395843506,2.686337268187345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.556640625,0.0,288.4393920898437,1895.4371337890625,0.0,1364.052734375,0.5159477591514587,1.0,0.0,3.0,1.0,0.0
12313680,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.7394588589668274,0.3536175787448883,0.3243940770626068,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.9990000128746032,1.0,0.847859799861908,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.7533029317855835,0.37563356757164,0.2675034403800964,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.7223342061042786,0.3273167312145233,0.3166874647140503,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.5380181670188904,0.1396137773990631,0.662711501121521,286.0936584472656,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.15545654296875,286.0943908691406,1.0,0.6140322685241699,1.0,1.0,0.0,1.0,-2.904599905014038,2.9045932292938232,6.78046262692078e-06,2.242281675338745,0.7393473982810974,0.7393473982810974,0.0,248.0038452148437,245.0,19425.75,-0.0,2628.672119140625,1.0,283.1499938964844,285.4607849121094,290.1119079589844,291.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,19084.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674631237983704,1.0,0.0,0.0,2.006474256515503,2.0064828395843506,2.686337268187345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.556640625,0.0,288.4393920898437,1895.4371337890625,0.0,1364.052734375,0.5159477591514587,1.0,0.0,3.0,1.0,0.0
12313740,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7398406863212585,0.353186547756195,0.3239563405513763,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.9990000128746032,1.0,0.8453148603439331,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.7540616989135742,0.3757310807704925,0.2675316035747528,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.7231506109237671,0.3275805115699768,0.3168823719024658,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11639404296875,0.5388603806495667,0.139809712767601,0.6632342338562012,286.1174011230469,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1566772460937,286.1185607910156,1.0,0.6132895946502686,1.0,1.0,0.0,1.0,-2.9018971920013428,2.901890277862549,6.767609193047974e-06,2.24008846282959,0.730718195438385,0.730718195438385,0.0,246.74220275878903,248.0,19279.314453125,-0.0,2617.378662109375,1.0,283.1499938964844,285.4912414550781,290.10205078125,291.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,19069.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645814180374146,1.0,0.0,0.0,1.9646108150482176,1.9646193981170648,2.575410462668515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.9208984375,0.0,273.873779296875,1895.4371337890625,0.0,1343.2393798828125,0.5070092082023621,1.0,0.0,3.0,1.0,0.0
12313800,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7398406863212585,0.353186547756195,0.3239563405513763,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.9990000128746032,1.0,0.8453148603439331,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.7540616989135742,0.3757310807704925,0.2675316035747528,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.7231506109237671,0.3275805115699768,0.3168823719024658,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11639404296875,0.5388603806495667,0.139809712767601,0.6632342338562012,286.1174011230469,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1566772460937,286.1185607910156,1.0,0.6132895946502686,1.0,1.0,0.0,1.0,-2.9018971920013428,2.901890277862549,6.767609193047974e-06,2.24008846282959,0.730718195438385,0.730718195438385,0.0,246.74220275878903,248.0,19279.314453125,-0.0,2617.378662109375,1.0,283.1499938964844,285.4912414550781,290.10205078125,291.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,19069.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645814180374146,1.0,0.0,0.0,1.9646108150482176,1.9646193981170648,2.575410462668515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.9208984375,0.0,273.873779296875,1895.4371337890625,0.0,1343.2393798828125,0.5070092082023621,1.0,0.0,3.0,1.0,0.0
12313860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.7394346594810486,0.3527961075305938,0.3236078321933746,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.9990000128746032,1.0,0.8458935022354126,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.7539783120155334,0.3758611679077148,0.2676233053207397,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.7231926918029785,0.327869713306427,0.3171585500240326,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.5390823483467102,0.1400543004274368,0.6643511056900024,286.14654541015625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.15826416015625,286.1478881835937,1.0,0.613787055015564,1.0,1.0,0.0,1.0,-2.9039549827575684,2.903948307037353,6.777301678084768e-06,2.2417171001434326,0.7222759127616882,0.7222759127616882,0.0,247.0851593017578,251.0,19158.25,-0.0,2622.92919921875,1.0,283.1499938964844,285.5260925292969,290.0944519042969,291.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,19051.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616033911705017,1.0,0.0,0.0,1.9232797622680664,1.923288106918335,2.4681884269739385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.272216796875,0.0,260.0087890625,1895.4371337890625,0.0,1321.9189453125,0.4982178211212158,1.0,0.0,3.0,1.0,0.0
12313920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.7394346594810486,0.3527961075305938,0.3236078321933746,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.9990000128746032,1.0,0.8458935022354126,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.7539783120155334,0.3758611679077148,0.2676233053207397,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.7231926918029785,0.327869713306427,0.3171585500240326,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.5390823483467102,0.1400543004274368,0.6643511056900024,286.14654541015625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.15826416015625,286.1478881835937,1.0,0.613787055015564,1.0,1.0,0.0,1.0,-2.9039549827575684,2.903948307037353,6.777301678084768e-06,2.2417171001434326,0.7222759127616882,0.7222759127616882,0.0,247.0851593017578,251.0,19158.25,-0.0,2622.92919921875,1.0,283.1499938964844,285.5260925292969,290.0944519042969,291.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,19051.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616033911705017,1.0,0.0,0.0,1.9232797622680664,1.923288106918335,2.4681884269739385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.272216796875,0.0,260.0087890625,1895.4371337890625,0.0,1321.9189453125,0.4982178211212158,1.0,0.0,3.0,1.0,0.0
12313980,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7385714650154114,0.352445513010025,0.3233265280723572,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.9990000128746032,1.0,0.8483355045318604,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7534038424491882,0.3760285079479217,0.2677644491195678,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.7227802276611328,0.3281856775283813,0.3174923956394195,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.5388716459274292,0.1402907222509384,0.6656380295753479,286.1786804199219,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1595458984375,286.1800842285156,1.0,0.6151008009910583,1.0,1.0,0.0,1.0,-2.908668041229248,2.908661127090454,6.799467428209027e-06,2.2454216480255127,0.7140582799911499,0.7140582799911499,0.0,248.3765411376953,254.0,19050.666015625,-0.0,2638.170654296875,1.0,283.1499938964844,285.5634155273437,290.0892028808594,291.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,19028.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588429808616638,1.0,0.0,0.0,1.882668375968933,1.8826764822006223,2.3650538594210962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.923583984375,0.0,246.8672790527344,1895.4371337890625,0.0,1302.330810546875,0.4896100163459778,1.0,0.0,3.0,1.0,0.0
