time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314040,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7385714650154114,0.352445513010025,0.3233265280723572,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.9990000128746032,1.0,0.8483355045318604,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7534038424491882,0.3760285079479217,0.2677644491195678,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.7227802276611328,0.3281856775283813,0.3174923956394195,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.5388716459274292,0.1402907222509384,0.6656380295753479,286.1786804199219,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1595458984375,286.1800842285156,1.0,0.6151008009910583,1.0,1.0,0.0,1.0,-2.908668041229248,2.908661127090454,6.799467428209027e-06,2.2454216480255127,0.7140582799911499,0.7140582799911499,0.0,248.3765411376953,254.0,19050.666015625,-0.0,2638.170654296875,1.0,283.1499938964844,285.5634155273437,290.0892028808594,291.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,19028.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588429808616638,1.0,0.0,0.0,1.882668375968933,1.8826764822006223,2.3650538594210962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.923583984375,0.0,246.8672790527344,1895.4371337890625,0.0,1302.330810546875,0.4896100163459778,1.0,0.0,3.0,1.0,0.0
12314100,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954040527344,0.7380233407020569,0.3522849082946777,0.3232074975967407,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19586181640625,0.9990000128746032,1.0,0.8500509262084961,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7529916763305664,0.3761274218559265,0.2678519189357757,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.7224566340446472,0.3283546566963196,0.3176782429218292,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.5386381149291992,0.1403983533382415,0.6662833094596863,286.1955261230469,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.1600341796875,286.1969909667969,1.0,0.615969181060791,1.0,1.0,0.0,1.0,-2.9116902351379395,2.911683320999145,6.813695108576212e-06,2.2477943897247314,0.7100477814674377,0.7100477814674377,0.0,249.2742919921875,254.0,19000.388671875,-0.0,2648.3125,1.0,283.1499938964844,285.5827331542969,290.08721923828125,291.3766784667969,293.1499938964844,293.1499938964844,283.1499938964844,19015.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575819849967957,1.0,0.0,0.0,1.862710952758789,1.862718939781189,2.315177880518604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.089111328125,0.0,240.5798492431641,1895.4371337890625,0.0,1293.4393310546875,0.4853906035423279,1.0,0.0,3.0,1.0,0.0
12314160,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.7374216914176941,0.3521337807178497,0.323101133108139,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.9990000128746032,1.0,0.8520059585571289,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.7525222897529602,0.3762368261814117,0.2679497897624969,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.7220783233642578,0.3285313546657562,0.3178755640983581,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.5383380055427551,0.1404977440834045,0.6669135093688965,286.2127990722656,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.160400390625,286.2142944335937,1.0,0.616938591003418,1.0,1.0,0.0,1.0,-2.9150240421295166,2.9150173664093018,6.829404355812585e-06,2.250411033630371,0.7061082124710083,0.7061082124710083,0.0,250.2951202392578,257.0,18951.857421875,-0.0,2659.6728515625,1.0,283.1499938964844,285.60235595703125,290.0854797363281,291.371826171875,293.1499938964844,293.1499938964844,283.1499938964844,19000.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563968658447266,1.0,0.0,0.0,1.843024492263794,1.8430323600769043,2.2664994503429625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.41015625,0.0,234.48614501953125,1895.4371337890625,0.0,1285.1148681640625,0.4812353849411011,1.0,0.0,3.0,1.0,0.0
12314220,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.7361107468605042,0.3518596589565277,0.3229225277900696,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.9990000128746032,1.0,0.8564369678497314,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.7514690160751343,0.3764877021312713,0.2681744992733001,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.7212088108062744,0.3289088904857635,0.3183019459247589,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.5375868082046509,0.1406733393669128,0.6681135296821594,286.2481994628906,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1608581542969,286.249755859375,1.0,0.6190963387489319,1.0,1.0,0.0,1.0,-2.9223599433898926,2.922353029251098,6.864029273856431e-06,2.256166219711304,0.6984513401985168,0.6984513401985168,0.0,252.608139038086,245.0,18858.904296875,-0.0,2685.08349609375,1.0,283.1499938964844,285.6422119140625,290.08251953125,291.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,18966.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654204785823822,1.0,0.0,0.0,1.8045542240142824,1.804561972618103,2.172867681338176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.39990234375,0.0,222.88462829589844,1895.4371337890625,0.0,1269.801513671875,0.4731357097625732,1.0,0.0,3.0,1.0,0.0
12314280,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.7361107468605042,0.3518596589565277,0.3229225277900696,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.9990000128746032,1.0,0.8564369678497314,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.7514690160751343,0.3764877021312713,0.2681744992733001,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.7212088108062744,0.3289088904857635,0.3183019459247589,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.5375868082046509,0.1406733393669128,0.6681135296821594,286.2481994628906,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1608581542969,286.249755859375,1.0,0.6190963387489319,1.0,1.0,0.0,1.0,-2.9223599433898926,2.922353029251098,6.864029273856431e-06,2.256166219711304,0.6984513401985168,0.6984513401985168,0.0,252.608139038086,245.0,18858.904296875,-0.0,2685.08349609375,1.0,283.1499938964844,285.6422119140625,290.08251953125,291.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,18966.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654204785823822,1.0,0.0,0.0,1.8045542240142824,1.804561972618103,2.172867681338176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.39990234375,0.0,222.88462829589844,1895.4371337890625,0.0,1269.801513671875,0.4731357097625732,1.0,0.0,3.0,1.0,0.0
12314340,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.7373117208480835,0.3515901267528534,0.3225916922092438,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9990000128746032,1.0,0.8510715365409851,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.7530919909477234,0.3767473399639129,0.2682841420173645,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769470214844,0.7228133678436279,0.3292866349220276,0.3185632228851318,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.539048969745636,0.1408202052116394,0.6683173179626465,286.277099609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.16094970703125,286.2780456542969,1.0,0.616486668586731,1.0,1.0,0.0,1.0,-2.9162240028381348,2.916217088699341,6.835908152424963e-06,2.251725673675537,0.6909776926040649,0.6909776926040649,0.0,249.9355926513672,248.0,18712.814453125,-0.0,2660.134765625,1.0,283.1499938964844,285.6764831542969,290.0794372558594,291.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,18933.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65207439661026,1.0,0.0,0.0,1.767245173454285,1.7672526836395264,2.0839485159740442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.510009765625,0.0,212.03668212890625,1895.4371337890625,0.0,1255.0238037109375,0.4653179347515106,1.0,0.0,3.0,1.0,0.0
12314400,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.7373117208480835,0.3515901267528534,0.3225916922092438,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9990000128746032,1.0,0.8510715365409851,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.7530919909477234,0.3767473399639129,0.2682841420173645,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769470214844,0.7228133678436279,0.3292866349220276,0.3185632228851318,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.539048969745636,0.1408202052116394,0.6683173179626465,286.277099609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.16094970703125,286.2780456542969,1.0,0.616486668586731,1.0,1.0,0.0,1.0,-2.9162240028381348,2.916217088699341,6.835908152424963e-06,2.251725673675537,0.6909776926040649,0.6909776926040649,0.0,249.9355926513672,248.0,18712.814453125,-0.0,2660.134765625,1.0,283.1499938964844,285.6764831542969,290.0794372558594,291.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,18933.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65207439661026,1.0,0.0,0.0,1.767245173454285,1.7672526836395264,2.0839485159740442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.510009765625,0.0,212.03668212890625,1895.4371337890625,0.0,1255.0238037109375,0.4653179347515106,1.0,0.0,3.0,1.0,0.0
12314460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.737675130367279,0.3513706922531128,0.3223462700843811,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.9990000128746032,1.0,0.8490749597549438,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.7538259029388428,0.3770593702793121,0.268462210893631,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.7235904932022095,0.3297144472599029,0.3189143538475036,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.5398648977279663,0.1410897225141525,0.6691969633102417,286.3059387207031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1622009277344,286.30731201171875,1.0,0.6161079406738281,1.0,1.0,0.0,1.0,-2.915208578109741,2.9152019023895264,6.830929123680107e-06,2.250844717025757,0.6837100982666016,0.6837100982666016,0.0,248.9837646484375,251.0,18584.681640625,-0.0,2653.4970703125,1.0,283.1499938964844,285.7107849121094,290.0751647949219,291.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18901.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494897603988647,1.0,0.0,0.0,1.7309497594833374,1.7309571504592896,1.999228089744065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.317138671875,0.0,201.8564453125,1895.4371337890625,0.0,1237.2353515625,0.457753986120224,1.0,0.0,3.0,1.0,0.0
12314520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.737675130367279,0.3513706922531128,0.3223462700843811,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.9990000128746032,1.0,0.8490749597549438,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.7538259029388428,0.3770593702793121,0.268462210893631,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.7235904932022095,0.3297144472599029,0.3189143538475036,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.5398648977279663,0.1410897225141525,0.6691969633102417,286.3059387207031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1622009277344,286.30731201171875,1.0,0.6161079406738281,1.0,1.0,0.0,1.0,-2.915208578109741,2.9152019023895264,6.830929123680107e-06,2.250844717025757,0.6837100982666016,0.6837100982666016,0.0,248.9837646484375,251.0,18584.681640625,-0.0,2653.4970703125,1.0,283.1499938964844,285.7107849121094,290.0751647949219,291.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18901.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494897603988647,1.0,0.0,0.0,1.7309497594833374,1.7309571504592896,1.999228089744065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.317138671875,0.0,201.8564453125,1895.4371337890625,0.0,1237.2353515625,0.457753986120224,1.0,0.0,3.0,1.0,0.0
12314580,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.7375314831733704,0.3512698113918304,0.3222521841526031,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3259582519531,0.9990000128746032,1.0,0.8493598103523254,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.7538787126541138,0.3772772550582886,0.268610417842865,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.7237010598182678,0.3299977481365204,0.3191781342029571,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.5400818586349487,0.1412879675626754,0.6700729727745056,286.3256530761719,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.16326904296875,286.3270568847656,1.0,0.6164649724960327,1.0,1.0,0.0,1.0,-2.9169838428497314,2.9169771671295166,6.83930738887284e-06,2.252239942550659,0.6795151829719543,0.6795151829719543,0.0,249.18313598632807,251.0,18520.3671875,-0.0,2657.841552734375,1.0,283.1499938964844,285.7331848144531,290.0736694335937,291.3345031738281,293.1499938964844,293.1499938964844,283.1499938964844,18878.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647821843624115,1.0,0.0,0.0,1.7098642587661743,1.709871530532837,1.9508176762883522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.981201171875,0.0,196.09344482421875,1895.4371337890625,0.0,1225.8388671875,0.4533691108226776,1.0,0.0,3.0,1.0,0.0
12314640,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.7373425960540771,0.3512140810489654,0.3222066760063171,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395690917969,0.9990000128746032,1.0,0.8499409556388855,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3391418457031,0.7538138628005981,0.3774345815181732,0.2687227427959442,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.7236827611923218,0.3301966488361358,0.3193705379962921,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.5401464700698853,0.1414248943328857,0.6707255840301514,286.3392333984375,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1639709472656,286.3406982421875,1.0,0.6168814897537231,1.0,1.0,0.0,1.0,-2.9187774658203125,2.9187705516815186,6.847770691820188e-06,2.2536470890045166,0.6767852902412415,0.6767852902412415,0.0,249.51779174804688,254.0,18480.658203125,-0.0,2662.897216796875,1.0,283.1499938964844,285.7484436035156,290.0732421875,291.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18862.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467216610908508,1.0,0.0,0.0,1.6961073875427246,1.6961145401000977,1.919552943263625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.062744140625,0.0,192.39361572265625,1895.4371337890625,0.0,1218.35693359375,0.4505126774311065,1.0,0.0,3.0,1.0,0.0
12314700,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.7370155453681946,0.3511576652526855,0.3221685290336609,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.9990000128746032,1.0,0.8510567545890808,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.7536351084709167,0.3776457607746124,0.2688784301280975,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.7235698103904724,0.3304572105407715,0.3196293413639068,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.5401408672332764,0.1415967047214508,0.6715892553329468,286.35662841796875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1648254394531,286.3581237792969,1.0,0.617577314376831,1.0,1.0,0.0,1.0,-2.9216079711914062,2.9216010570526123,6.86113526171539e-06,2.255866289138794,0.6734558343887329,0.6734558343887329,0.0,250.13677978515625,254.0,18434.255859375,-0.0,2671.339599609375,1.0,283.1499938964844,285.7677917480469,290.07330322265625,291.3281555175781,293.1499938964844,293.1499938964844,283.1499938964844,18840.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453964710235596,1.0,0.0,0.0,1.6792972087860107,1.6793042421340942,1.8816919578057425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.98828125,0.0,187.9365997314453,1895.4371337890625,0.0,1209.38330078125,0.4470269978046417,1.0,0.0,3.0,1.0,0.0
12314760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.7366121411323547,0.351114422082901,0.3221482336521148,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.9990000128746032,1.0,0.8525075316429138,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.7533746361732483,0.3778718411922455,0.2690490186214447,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.7233811020851135,0.3307301998138428,0.3199059069156647,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.5400553941726685,0.141765609383583,0.6724765300750732,286.3742980957031,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.16558837890625,286.3758239746094,1.0,0.6184217929840088,1.0,1.0,0.0,1.0,-2.9249305725097656,2.924923658370972,6.8768372329941485e-06,2.258470296859741,0.6702160835266113,0.6702160835266113,0.0,250.92852783203125,257.0,18390.703125,-0.0,2681.591552734375,1.0,283.1499938964844,285.78729248046875,290.07391357421875,291.3258361816406,293.1499938964844,293.1499938964844,283.1499938964844,18818.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644145667552948,1.0,0.0,0.0,1.6629139184951782,1.6629209518432615,1.8451552818987693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.193359375,0.0,183.6602020263672,1895.4371337890625,0.0,1200.9510498046875,0.4436352252960205,1.0,0.0,3.0,1.0,0.0
12314820,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7356420755386353,0.3510680198669433,0.322156012058258,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104309082031,0.9990000128746032,1.0,0.8561641573905945,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.7526779174804688,0.3783659338951111,0.2694301307201385,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7228411436080933,0.331315815448761,0.3205089271068573,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.5396898984909058,0.1420870423316955,0.674254834651947,286.4100952148437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.16680908203125,286.41162109375,1.0,0.6204421520233154,1.0,1.0,0.0,1.0,-2.932654619216919,2.932647705078125,6.913405286468333e-06,2.264521837234497,0.6640093922615051,0.6640093922615051,0.0,252.904052734375,245.0,18310.556640625,-0.0,2706.177490234375,1.0,283.1499938964844,285.82635498046875,290.0762634277344,291.3229675292969,293.1499938964844,293.1499938964844,283.1499938964844,18771.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641890823841095,1.0,0.0,0.0,1.63148295879364,1.6314897537231443,1.776063385250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.236328125,0.0,175.6410675048828,1895.4371337890625,0.0,1185.84521484375,0.4371437430381775,1.0,0.0,3.0,1.0,0.0
12314880,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7356420755386353,0.3510680198669433,0.322156012058258,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104309082031,0.9990000128746032,1.0,0.8561641573905945,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.7526779174804688,0.3783659338951111,0.2694301307201385,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7228411436080933,0.331315815448761,0.3205089271068573,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.5396898984909058,0.1420870423316955,0.674254834651947,286.4100952148437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.16680908203125,286.41162109375,1.0,0.6204421520233154,1.0,1.0,0.0,1.0,-2.932654619216919,2.932647705078125,6.913405286468333e-06,2.264521837234497,0.6640093922615051,0.6640093922615051,0.0,252.904052734375,245.0,18310.556640625,-0.0,2706.177490234375,1.0,283.1499938964844,285.82635498046875,290.0762634277344,291.3229675292969,293.1499938964844,293.1499938964844,283.1499938964844,18771.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641890823841095,1.0,0.0,0.0,1.63148295879364,1.6314897537231443,1.776063385250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.236328125,0.0,175.6410675048828,1895.4371337890625,0.0,1185.84521484375,0.4371437430381775,1.0,0.0,3.0,1.0,0.0
12314940,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.7371363043785095,0.3510429859161377,0.3220302164554596,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.9990000128746032,1.0,0.8502421379089355,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.7546184659004211,0.378873735666275,0.2697043716907501,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.7247278094291687,0.3319245874881744,0.3209718465805053,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5415099263191223,0.142378956079483,0.6750664114952087,286.4384460449219,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1676025390625,286.4393615722656,1.0,0.617801308631897,1.0,1.0,0.0,1.0,-2.9272665977478027,2.927259683609009,6.88870841258904e-06,2.260661363601685,0.658033013343811,0.658033013343811,0.0,250.0074920654297,248.0,18183.84765625,-0.0,2681.417724609375,1.0,283.1499938964844,285.8590087890625,290.07891845703125,291.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18728.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398382186889648,1.0,0.0,0.0,1.6016688346862793,1.601675510406494,1.7117440620495477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.83447265625,0.0,168.27867126464844,1895.4371337890625,0.0,1172.2003173828125,0.4310200214385986,1.0,0.0,3.0,1.0,0.0
12315000,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.7371363043785095,0.3510429859161377,0.3220302164554596,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.9990000128746032,1.0,0.8502421379089355,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.7546184659004211,0.378873735666275,0.2697043716907501,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.7247278094291687,0.3319245874881744,0.3209718465805053,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5415099263191223,0.142378956079483,0.6750664114952087,286.4384460449219,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1676025390625,286.4393615722656,1.0,0.617801308631897,1.0,1.0,0.0,1.0,-2.9272665977478027,2.927259683609009,6.88870841258904e-06,2.260661363601685,0.658033013343811,0.658033013343811,0.0,250.0074920654297,248.0,18183.84765625,-0.0,2681.417724609375,1.0,283.1499938964844,285.8590087890625,290.07891845703125,291.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18728.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398382186889648,1.0,0.0,0.0,1.6016688346862793,1.601675510406494,1.7117440620495477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.83447265625,0.0,168.27867126464844,1895.4371337890625,0.0,1172.2003173828125,0.4310200214385986,1.0,0.0,3.0,1.0,0.0
12315060,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.737764298915863,0.351082295179367,0.3220060765743255,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662780761719,0.9990000128746032,1.0,0.8478488326072693,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.755622148513794,0.3794308006763458,0.2700479924678802,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.7257646918296814,0.3326061964035034,0.3215492963790893,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46490478515625,0.542629599571228,0.1427843570709228,0.6765328049659729,286.46600341796875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1693725585937,286.46728515625,1.0,0.6174591779708862,1.0,1.0,0.0,1.0,-2.9272165298461914,2.927209615707397,6.888259122206364e-06,2.260528802871704,0.6522911190986633,0.6522911190986633,0.0,248.91416931152344,251.0,18076.001953125,-0.0,2675.876708984375,1.0,283.1499938964844,285.89068603515625,290.0803527832031,291.3143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18690.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374820470809937,1.0,0.0,0.0,1.5731929540634155,1.5731995105743408,1.6514194101091564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.14111328125,0.0,161.46607971191406,1895.4371337890625,0.0,1156.6644287109375,0.4252088069915771,1.0,0.0,3.0,1.0,0.0
12315120,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.737764298915863,0.351082295179367,0.3220060765743255,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662780761719,0.9990000128746032,1.0,0.8478488326072693,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.755622148513794,0.3794308006763458,0.2700479924678802,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.7257646918296814,0.3326061964035034,0.3215492963790893,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46490478515625,0.542629599571228,0.1427843570709228,0.6765328049659729,286.46600341796875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1693725585937,286.46728515625,1.0,0.6174591779708862,1.0,1.0,0.0,1.0,-2.9272165298461914,2.927209615707397,6.888259122206364e-06,2.260528802871704,0.6522911190986633,0.6522911190986633,0.0,248.91416931152344,251.0,18076.001953125,-0.0,2675.876708984375,1.0,283.1499938964844,285.89068603515625,290.0803527832031,291.3143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18690.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374820470809937,1.0,0.0,0.0,1.5731929540634155,1.5731995105743408,1.6514194101091564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.14111328125,0.0,161.46607971191406,1895.4371337890625,0.0,1156.6644287109375,0.4252088069915771,1.0,0.0,3.0,1.0,0.0
12315180,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.7376736402511597,0.3511919975280761,0.3220983147621155,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976501464844,0.9990000128746032,1.0,0.8484271764755249,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.7558412551879883,0.3800480365753174,0.2704730927944183,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971618652344,0.7261015176773071,0.3333592116832733,0.3222516477108001,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.5431669354438782,0.1432458162307739,0.6786132454872131,286.4973449707031,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1715087890625,286.49871826171875,1.0,0.6183118224143982,1.0,1.0,0.0,1.0,-2.931875228881836,2.931868314743042,6.9103180067031644e-06,2.264177799224853,0.6469067335128784,0.6469067335128784,0.0,249.36038208007807,254.0,17992.451171875,-0.0,2686.966552734375,1.0,283.1499938964844,285.9250793457031,290.08380126953125,291.3119201660156,293.1499938964844,293.1499938964844,283.1499938964844,18647.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350220441818237,1.0,0.0,0.0,1.546398401260376,1.5464049577713013,1.5956447896314785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.29248046875,0.0,155.2217254638672,1895.4371337890625,0.0,1140.5888671875,0.4197534322738647,1.0,0.0,3.0,1.0,0.0
12315240,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.7376736402511597,0.3511919975280761,0.3220983147621155,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976501464844,0.9990000128746032,1.0,0.8484271764755249,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.7558412551879883,0.3800480365753174,0.2704730927944183,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971618652344,0.7261015176773071,0.3333592116832733,0.3222516477108001,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.5431669354438782,0.1432458162307739,0.6786132454872131,286.4973449707031,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1715087890625,286.49871826171875,1.0,0.6183118224143982,1.0,1.0,0.0,1.0,-2.931875228881836,2.931868314743042,6.9103180067031644e-06,2.264177799224853,0.6469067335128784,0.6469067335128784,0.0,249.36038208007807,254.0,17992.451171875,-0.0,2686.966552734375,1.0,283.1499938964844,285.9250793457031,290.08380126953125,291.3119201660156,293.1499938964844,293.1499938964844,283.1499938964844,18647.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350220441818237,1.0,0.0,0.0,1.546398401260376,1.5464049577713013,1.5956447896314785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.29248046875,0.0,155.2217254638672,1895.4371337890625,0.0,1140.5888671875,0.4197534322738647,1.0,0.0,3.0,1.0,0.0
12315300,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51336669921875,0.7374601364135742,0.3512687385082245,0.3221771717071533,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.9990000128746032,1.0,0.8494267463684082,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.513427734375,0.7557675242424011,0.3803790509700775,0.2707106173038482,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133361816406,0.7261061072349548,0.3337585628032684,0.3226379156112671,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123291015625,0.5432752370834351,0.1434774249792099,0.6797397136688232,286.51348876953125,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1724548339844,286.514892578125,1.0,0.6190567016601562,1.0,1.0,0.0,1.0,-2.935274124145508,2.935267210006714,6.926432433829177e-06,2.266838788986206,0.6443467140197754,0.6443467140197754,0.0,249.948471069336,254.0,17956.427734375,-0.0,2696.389404296875,1.0,283.1499938964844,285.9425048828125,290.08648681640625,291.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18625.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338641047477722,1.0,0.0,0.0,1.533653736114502,1.5336601734161377,1.569452052763154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.39501953125,0.0,152.3089141845703,1895.4371337890625,0.0,1133.07421875,0.4171641170978546,1.0,0.0,3.0,1.0,0.0
12315360,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296325683594,0.7371647357940674,0.3513577282428741,0.322273701429367,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.9990000128746032,1.0,0.8507791757583618,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.7556053400039673,0.3807242810726166,0.2709628343582153,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52960205078125,0.7260311245918274,0.334171324968338,0.3230437338352203,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5285949707031,0.5432948470115662,0.1437039226293563,0.6808812618255615,286.52978515625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.17333984375,286.5311584472656,1.0,0.6199561953544617,1.0,1.0,0.0,1.0,-2.939178228378296,2.939171314239502,6.94496293363045e-06,2.269894599914551,0.6418741345405579,0.6418741345405579,0.0,250.71774291992188,257.0,17923.375,-0.0,2707.705078125,1.0,283.1499938964844,285.9598999023437,290.08966064453125,291.31298828125,293.1499938964844,293.1499938964844,283.1499938964844,18603.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327857971191406,1.0,0.0,0.0,1.5213476419448853,1.521354079246521,1.544366483585691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.7705078125,0.0,149.53131103515625,1895.4371337890625,0.0,1126.106201171875,0.4146675765514374,1.0,0.0,3.0,1.0,0.0
12315420,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.7363970279693604,0.3515693247318268,0.3225109875202179,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625915527344,0.9990000128746032,1.0,0.8542724251747131,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.7550909519195557,0.3814544677734375,0.2715058922767639,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.7257087230682373,0.3350328505039215,0.3239046633243561,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.5431188344955444,0.1441343277692794,0.6831427812576294,286.5622863769531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1746520996094,286.56365966796875,1.0,0.6220942735671997,1.0,1.0,0.0,1.0,-2.9480674266815186,2.948060274124145,6.987247161305277e-06,2.2768521308898926,0.6371832489967346,0.6371832489967346,0.0,252.6627349853516,245.0,17864.361328125,-0.0,2734.538330078125,1.0,283.1499938964844,285.99432373046875,290.0970153808594,291.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18559.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308813691139221,1.0,0.0,0.0,1.4980305433273315,1.4980367422103882,1.4973893769365534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.129150390625,0.0,144.3626251220703,1895.4371337890625,0.0,1113.87158203125,0.4099478125572204,1.0,0.0,3.0,1.0,0.0
12315480,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.7363970279693604,0.3515693247318268,0.3225109875202179,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625915527344,0.9990000128746032,1.0,0.8542724251747131,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.7550909519195557,0.3814544677734375,0.2715058922767639,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.7257087230682373,0.3350328505039215,0.3239046633243561,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.5431188344955444,0.1441343277692794,0.6831427812576294,286.5622863769531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1746520996094,286.56365966796875,1.0,0.6220942735671997,1.0,1.0,0.0,1.0,-2.9480674266815186,2.948060274124145,6.987247161305277e-06,2.2768521308898926,0.6371832489967346,0.6371832489967346,0.0,252.6627349853516,245.0,17864.361328125,-0.0,2734.538330078125,1.0,283.1499938964844,285.99432373046875,290.0970153808594,291.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18559.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308813691139221,1.0,0.0,0.0,1.4980305433273315,1.4980367422103882,1.4973893769365534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.129150390625,0.0,144.3626251220703,1895.4371337890625,0.0,1113.87158203125,0.4099478125572204,1.0,0.0,3.0,1.0,0.0
12315540,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7380899786949158,0.3517844676971435,0.3226028382778168,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9990000128746032,1.0,0.8482140302658081,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.7572386264801025,0.3821960687637329,0.271941214799881,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7277980446815491,0.3359015583992004,0.3246147036552429,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.5451412200927734,0.1445261836051941,0.6844031810760498,286.5866394042969,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1754455566406,286.5873718261719,1.0,0.6195799708366394,1.0,1.0,0.0,1.0,-2.943807363510132,2.943800210952759,6.967778972466476e-06,2.2738726139068604,0.6326853036880493,0.6326853036880493,0.0,249.7538146972656,248.0,17761.7578125,-0.0,2711.71875,1.0,283.1499938964844,286.0218505859375,290.10467529296875,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18522.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291908025741577,1.0,0.0,0.0,1.476184964179993,1.476191163063049,1.4540353276970566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.186767578125,0.0,139.6518096923828,1895.4371337890625,0.0,1103.08740234375,0.4055550694465637,1.0,0.0,3.0,1.0,0.0
12315600,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7380899786949158,0.3517844676971435,0.3226028382778168,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9990000128746032,1.0,0.8482140302658081,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.7572386264801025,0.3821960687637329,0.271941214799881,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7277980446815491,0.3359015583992004,0.3246147036552429,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.5451412200927734,0.1445261836051941,0.6844031810760498,286.5866394042969,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1754455566406,286.5873718261719,1.0,0.6195799708366394,1.0,1.0,0.0,1.0,-2.943807363510132,2.943800210952759,6.967778972466476e-06,2.2738726139068604,0.6326853036880493,0.6326853036880493,0.0,249.7538146972656,248.0,17761.7578125,-0.0,2711.71875,1.0,283.1499938964844,286.0218505859375,290.10467529296875,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18522.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291908025741577,1.0,0.0,0.0,1.476184964179993,1.476191163063049,1.4540353276970566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.186767578125,0.0,139.6518096923828,1895.4371337890625,0.0,1103.08740234375,0.4055550694465637,1.0,0.0,3.0,1.0,0.0
12315660,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.7415367364883423,0.3552424907684326,0.3246680498123169,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094665527344,0.9990000128746032,1.0,0.840986430644989,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60894775390625,0.7611076831817627,0.3861230015754699,0.2738427519798279,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.7315922975540161,0.340018630027771,0.3273253142833709,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075744628906,0.5510048270225525,0.1485079079866409,0.6962704062461853,286.60906982421875,286.93914794921875,292.5458374023437,287.11883544921875,292.54595947265625,297.2119140625,286.6109619140625,1.0,0.6199660301208496,1.0,1.0,0.0,1.0,-2.957370519638061,2.957363605499268,7.031236691545928e-06,2.28395938873291,0.6295884251594543,0.6295884251594543,0.0,247.0014495849609,248.0,17742.68359375,-0.0,2723.963623046875,1.0,283.1499938964844,286.0451354980469,290.10955810546875,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18496.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278143525123596,1.0,0.0,0.0,1.4609681367874146,1.4609742164611816,1.424212854317375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.655517578125,0.0,136.43692016601562,1895.4371337890625,0.0,1094.36083984375,0.4025109112262726,1.0,0.0,3.0,1.0,0.0
12315720,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205749511719,0.7428292036056519,0.3561529517173767,0.3255734145641327,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.9990000128746032,1.0,0.8386616110801697,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.7625712752342224,0.3872376382350921,0.2746782004833221,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205139160156,0.733054518699646,0.3412366509437561,0.3285413980484009,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192321777344,0.553523063659668,0.1497385650873184,0.7020052075386047,286.6207580566406,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2225646972656,286.6226806640625,1.0,0.6204777956008911,1.0,1.0,0.0,1.0,-2.965023994445801,2.965017080307007,7.067787919368129e-06,2.2899181842803955,0.6285596489906311,0.6285596489906311,0.0,246.2609405517578,251.0,17748.73828125,-0.0,2734.989013671875,1.0,283.1499938964844,286.056396484375,290.11187744140625,291.3232421875,293.1499938964844,293.1499938964844,283.1499938964844,18482.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627345621585846,1.0,0.0,0.0,1.4557528495788574,1.4557589292526243,1.4140627513370418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.501220703125,0.0,135.3346405029297,1895.4371337890625,0.0,1091.4000244140625,0.4014581739902496,1.0,0.0,3.0,1.0,0.0
12315780,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6496276855469,0.7450987100601196,0.3579553961753845,0.3273728191852569,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501770019531,0.9990000128746032,1.0,0.835170328617096,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64971923828125,0.7652510404586792,0.3895725905895233,0.2764405608177185,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64959716796875,0.735819935798645,0.3438565731048584,0.3311859667301178,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484069824219,0.5586703419685364,0.1524417847394943,0.714851975440979,286.6498107910156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2436218261719,286.651611328125,1.0,0.6222664713859558,1.0,1.0,0.0,1.0,-2.9837327003479004,2.983725547790528,7.157586424000328e-06,2.304507255554199,0.6260843873023987,0.6260843873023987,0.0,245.4449920654297,251.0,17762.853515625,-0.0,2767.169921875,1.0,283.1499938964844,286.08447265625,290.1195068359375,291.33074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18448.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264488697052002,1.0,0.0,0.0,1.4431906938552856,1.4431966543197632,1.3897633266424236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.23828125,0.0,132.69833374023438,1895.4371337890625,0.0,1085.7515869140625,0.3989187180995941,1.0,0.0,3.0,1.0,0.0
12315840,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66265869140625,0.7457748055458069,0.3586356341838836,0.3280401825904846,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.9990000128746032,1.0,0.8344762921333313,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.7661003470420837,0.3904978334903717,0.2771317362785339,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626281738281,0.7367405295372009,0.3449151217937469,0.3322493135929107,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614685058594,0.5605605244636536,0.1535431891679763,0.7201111316680908,286.6628112792969,286.9166259765625,292.5379943847656,287.12921142578125,292.53814697265625,297.25115966796875,286.66455078125,1.0,0.6232834458351135,1.0,1.0,0.0,1.0,-2.992132663726806,2.9921255111694336,7.198090770543786e-06,2.3110580444335938,0.6254110932350159,0.6254110932350159,0.0,245.4719390869141,254.0,17768.46484375,-0.0,2783.726806640625,1.0,283.1499938964844,286.0970458984375,290.12359619140625,291.3350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18432.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261822581291199,1.0,0.0,0.0,1.4375985860824585,1.4376046657562256,1.3790140940272977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.617431640625,0.0,131.5354461669922,1895.4371337890625,0.0,1084.0762939453125,0.3977889716625213,1.0,0.0,3.0,1.0,0.0
