time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315900,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809387207031,0.7464709281921387,0.3595580756664276,0.3289364874362945,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.681396484375,0.9990000128746032,1.0,0.8342961668968201,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.767039954662323,0.3917913138866424,0.2780910730361938,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.680908203125,0.7378155589103699,0.3464074730873108,0.3337423801422119,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799011230469,0.5629793405532837,0.1550865024328231,0.7275026440620422,286.6810607910156,286.9206237792969,292.53472900390625,287.13360595703125,292.53485107421875,297.26043701171875,286.6826171875,1.0,0.6250313520431519,1.0,1.0,0.0,1.0,-3.004827976226806,3.0048208236694336,7.25952349966974e-06,2.320958375930786,0.6239580512046814,0.6239580512046814,0.0,245.90237426757807,254.0,17781.9921875,-0.0,2810.8876953125,1.0,283.1499938964844,286.1145324707031,290.1303100585937,291.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18377.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625964879989624,1.0,0.0,0.0,1.43060302734375,1.4306089878082275,1.3656256214744644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.1943359375,0.0,129.98936462402344,1895.4371337890625,0.0,1082.71142578125,0.3962851166725158,1.0,0.0,3.0,1.0,0.0
12315960,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69842529296875,0.7468515038490295,0.360366553068161,0.3297167718410492,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.9990000128746032,1.0,0.8349331021308899,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.698486328125,0.7676356434822083,0.3929572105407715,0.2789502739906311,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983947753906,0.7385628819465637,0.3477570414543152,0.3350869715213775,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.564886748790741,0.1564512997865677,0.734062910079956,286.69854736328125,286.89239501953125,292.5313415527344,287.13818359375,292.531494140625,297.26727294921875,286.7000427246094,1.0,0.6269124150276184,1.0,1.0,0.0,1.0,-3.017068386077881,3.0170609951019287,7.319002634176286e-06,2.3305046558380127,0.623017430305481,0.623017430305481,0.0,246.68125915527344,257.0,17792.0234375,-0.0,2839.124267578125,1.0,283.1499938964844,286.1312561035156,290.13690185546875,291.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,18352.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259431838989258,1.0,0.0,0.0,1.423485517501831,1.4234914779663086,1.3520710240300104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.415771484375,0.0,128.51780700683594,1895.4371337890625,0.0,1082.5753173828125,0.39483642578125,1.0,0.0,3.0,1.0,0.0
12316020,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72869873046875,0.7470284104347229,0.3617834746837616,0.3310833275318146,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.8377684950828552,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.728759765625,0.7681851387023926,0.3950649499893188,0.2804965078830719,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72869873046875,0.7394348978996277,0.3501891195774078,0.3375017046928406,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.5676402449607849,0.1587855070829391,0.7453355193138123,286.72882080078125,286.8682556152344,292.5243530273437,287.1478576660156,292.5245056152344,297.27569580078125,286.7301025390625,1.0,0.630892813205719,1.0,1.0,0.0,1.0,-3.0404343605041504,3.0404269695281982,7.433226073771948e-06,2.348730564117432,0.6213088035583496,0.6213088035583496,0.0,248.8994140625,260.0,17819.75390625,-0.0,2897.345703125,1.0,283.1499938964844,286.1598815917969,290.1493225097656,291.36492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18276.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262685060501099,1.0,0.0,0.0,1.4126218557357788,1.4126276969909668,1.331512464730622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.15966796875,0.0,126.18428802490234,1895.4371337890625,0.0,1084.617919921875,0.3925256729125976,1.0,0.0,3.0,1.0,0.0
12316080,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72869873046875,0.7470284104347229,0.3617834746837616,0.3310833275318146,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.8377684950828552,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.728759765625,0.7681851387023926,0.3950649499893188,0.2804965078830719,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72869873046875,0.7394348978996277,0.3501891195774078,0.3375017046928406,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.5676402449607849,0.1587855070829391,0.7453355193138123,286.72882080078125,286.8682556152344,292.5243530273437,287.1478576660156,292.5245056152344,297.27569580078125,286.7301025390625,1.0,0.630892813205719,1.0,1.0,0.0,1.0,-3.0404343605041504,3.0404269695281982,7.433226073771948e-06,2.348730564117432,0.6213088035583496,0.6213088035583496,0.0,248.8994140625,260.0,17819.75390625,-0.0,2897.345703125,1.0,283.1499938964844,286.1598815917969,290.1493225097656,291.36492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18276.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262685060501099,1.0,0.0,0.0,1.4126218557357788,1.4126276969909668,1.331512464730622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.15966796875,0.0,126.18428802490234,1895.4371337890625,0.0,1084.617919921875,0.3925256729125976,1.0,0.0,3.0,1.0,0.0
12316140,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539367675781,0.7467500567436218,0.3630396723747253,0.3323017954826355,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.9990000128746032,1.0,0.8418393135070801,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75396728515625,0.7682404518127441,0.3970091640949249,0.2819200456142425,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75390625,0.739814043045044,0.3524072170257568,0.3396998941898346,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532653808594,0.5694450736045837,0.1607343107461929,0.7547957897186279,286.7540283203125,286.8440856933594,292.5171813964844,287.158203125,292.5173034667969,297.2792358398437,286.75506591796875,1.0,0.6349889039993286,1.0,1.0,0.0,1.0,-3.0625216960906982,3.062514066696167,7.542018920503324e-06,2.365962266921997,0.620222806930542,0.620222806930542,0.0,251.6327209472656,263.0,17852.951171875,-0.0,2956.398193359375,1.0,283.1499938964844,286.1832580566406,290.1608581542969,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18205.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268205046653748,1.0,0.0,0.0,1.4047749042510986,1.4047807455062866,1.3167607448849594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.885986328125,0.0,124.47178649902344,1895.4371337890625,0.0,1088.0897216796875,0.3908146917819977,1.0,0.0,3.0,1.0,0.0
12316200,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539367675781,0.7467500567436218,0.3630396723747253,0.3323017954826355,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.9990000128746032,1.0,0.8418393135070801,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75396728515625,0.7682404518127441,0.3970091640949249,0.2819200456142425,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75390625,0.739814043045044,0.3524072170257568,0.3396998941898346,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532653808594,0.5694450736045837,0.1607343107461929,0.7547957897186279,286.7540283203125,286.8440856933594,292.5171813964844,287.158203125,292.5173034667969,297.2792358398437,286.75506591796875,1.0,0.6349889039993286,1.0,1.0,0.0,1.0,-3.0625216960906982,3.062514066696167,7.542018920503324e-06,2.365962266921997,0.620222806930542,0.620222806930542,0.0,251.6327209472656,263.0,17852.951171875,-0.0,2956.398193359375,1.0,283.1499938964844,286.1832580566406,290.1608581542969,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18205.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268205046653748,1.0,0.0,0.0,1.4047749042510986,1.4047807455062866,1.3167607448849594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.885986328125,0.0,124.47178649902344,1895.4371337890625,0.0,1088.0897216796875,0.3908146917819977,1.0,0.0,3.0,1.0,0.0
12316260,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.7462359070777893,0.3641954660415649,0.3334312438964844,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.9990000128746032,1.0,0.8465368151664734,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.7680493593215942,0.3988683223724365,0.2832826972007751,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.7399373054504395,0.3545037806034088,0.3417779207229614,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.5706651210784912,0.1624178141355514,0.7630029320716858,286.7745666503906,286.8197631835937,292.5098571777344,287.16925048828125,292.510009765625,297.2797241210937,286.7754211425781,1.0,0.6390833258628845,1.0,1.0,0.0,1.0,-3.083531379699707,3.083523750305176,7.646245649084449e-06,2.3823564052581787,0.6197032332420349,0.6197032332420349,0.0,254.62075805664065,266.0,17892.2421875,-0.0,3015.283935546875,1.0,283.1499938964844,286.2018127441406,290.1722412109375,291.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18140.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274278163909912,1.0,0.0,0.0,1.3996864557266235,1.3996922969818115,1.3072387616830386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.8212890625,0.0,123.3155517578125,1895.4371337890625,0.0,1091.918701171875,0.3896531760692596,1.0,0.0,3.0,1.0,0.0
12316320,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.7462359070777893,0.3641954660415649,0.3334312438964844,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.9990000128746032,1.0,0.8465368151664734,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.7680493593215942,0.3988683223724365,0.2832826972007751,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.7399373054504395,0.3545037806034088,0.3417779207229614,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.5706651210784912,0.1624178141355514,0.7630029320716858,286.7745666503906,286.8197631835937,292.5098571777344,287.16925048828125,292.510009765625,297.2797241210937,286.7754211425781,1.0,0.6390833258628845,1.0,1.0,0.0,1.0,-3.083531379699707,3.083523750305176,7.646245649084449e-06,2.3823564052581787,0.6197032332420349,0.6197032332420349,0.0,254.62075805664065,266.0,17892.2421875,-0.0,3015.283935546875,1.0,283.1499938964844,286.2018127441406,290.1722412109375,291.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18140.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274278163909912,1.0,0.0,0.0,1.3996864557266235,1.3996922969818115,1.3072387616830386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.8212890625,0.0,123.3155517578125,1895.4371337890625,0.0,1091.918701171875,0.3896531760692596,1.0,0.0,3.0,1.0,0.0
12316380,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.7455962896347046,0.3652771711349487,0.3344956040382385,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.9990000128746032,1.0,0.8515418171882629,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.7677345871925354,0.4006745815277099,0.2846087515354156,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.7399243712425232,0.3565208315849304,0.3437793552875519,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.5715103149414062,0.1639108657836914,0.770311176776886,286.7908935546875,286.7951965332031,292.50250244140625,287.1809387207031,292.5026550292969,297.2782592773437,286.79156494140625,1.0,0.6431215405464172,1.0,1.0,0.0,1.0,-3.103616237640381,3.1036083698272705,7.746558367216494e-06,2.398031234741211,0.6197009682655334,0.6197009682655334,0.0,257.72821044921875,269.0,17937.892578125,-0.0,3073.548828125,1.0,283.1499938964844,286.2160339355469,290.18408203125,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18081.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280567049980164,1.0,0.0,0.0,1.397109031677246,1.397114872932434,1.302428955796131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.14697265625,0.0,122.65754699707033,1895.4371337890625,0.0,1095.893798828125,0.3889918029308319,1.0,0.0,3.0,1.0,0.0
12316440,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.7455962896347046,0.3652771711349487,0.3344956040382385,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.9990000128746032,1.0,0.8515418171882629,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.7677345871925354,0.4006745815277099,0.2846087515354156,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.7399243712425232,0.3565208315849304,0.3437793552875519,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.5715103149414062,0.1639108657836914,0.770311176776886,286.7908935546875,286.7951965332031,292.50250244140625,287.1809387207031,292.5026550292969,297.2782592773437,286.79156494140625,1.0,0.6431215405464172,1.0,1.0,0.0,1.0,-3.103616237640381,3.1036083698272705,7.746558367216494e-06,2.398031234741211,0.6197009682655334,0.6197009682655334,0.0,257.72821044921875,269.0,17937.892578125,-0.0,3073.548828125,1.0,283.1499938964844,286.2160339355469,290.18408203125,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18081.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280567049980164,1.0,0.0,0.0,1.397109031677246,1.397114872932434,1.302428955796131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.14697265625,0.0,122.65754699707033,1895.4371337890625,0.0,1095.893798828125,0.3889918029308319,1.0,0.0,3.0,1.0,0.0
12316500,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.7452484965324402,0.365794688463211,0.3350073993206024,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.9990000128746032,1.0,0.8541038632392883,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.7675514817237854,0.4015625715255737,0.2852616310119629,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7398871779441833,0.3575060367584228,0.3447580933570862,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.5718327164649963,0.1646013259887695,0.7737019062042236,286.79718017578125,286.7992858886719,292.4988708496094,287.18707275390625,292.4989929199219,297.27703857421875,286.7977600097656,1.0,0.6451116800308228,1.0,1.0,0.0,1.0,-3.1133506298065186,3.113342761993408,7.795412784616929e-06,2.4056289196014404,0.6197105050086975,0.6197105050086975,0.0,259.30340576171875,269.0,17965.4375,-0.0,3102.387451171875,1.0,283.1499938964844,286.22125244140625,290.1903381347656,291.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,18039.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283875703811646,1.0,0.0,0.0,1.3971829414367676,1.3971887826919556,1.3025666589783216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.1767578125,0.0,122.5513153076172,1895.4371337890625,0.0,1097.9888916015625,0.3888902962207794,1.0,0.0,3.0,1.0,0.0
12316560,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.7448863387107849,0.3662968277931213,0.3355053663253784,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034362792969,0.9990000128746032,1.0,0.8566901683807373,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033142089844,0.7673560380935669,0.4024406671524048,0.2859076261520386,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.7398343086242676,0.3584764897823334,0.3457228541374206,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.5721004009246826,0.1652590781450271,0.7769396901130676,286.8033447265625,286.7702331542969,292.4952392578125,287.1933288574219,292.4953918457031,297.27557373046875,286.80389404296875,1.0,0.6470801830291748,1.0,1.0,0.0,1.0,-3.122888565063477,3.122880697250366,7.843433195375837e-06,2.413074016571045,0.6201731562614441,0.6201731562614441,0.0,260.8863220214844,257.0,17989.958984375,-0.0,3131.00537109375,1.0,283.1499938964844,286.22625732421875,290.1967468261719,291.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18027.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287360787391663,1.0,0.0,0.0,1.396820902824402,1.3968267440795898,1.3018917854878964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.9443359375,0.0,122.44916534423828,1895.4371337890625,0.0,1100.1990966796875,0.3887865245342254,1.0,0.0,3.0,1.0,0.0
12316620,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.746845006942749,0.367221862077713,0.3362669944763183,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80487060546875,0.9990000128746032,1.0,0.8515434265136719,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.7699155211448669,0.4041302502155304,0.2870271503925323,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.7423569560050964,0.3603389859199524,0.3474060595035553,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050231933594,0.5750342607498169,0.1664835959672927,0.7820950150489807,286.8049011230469,286.74481201171875,292.4881591796875,287.2063903808594,292.48828125,297.27197265625,286.80474853515625,1.0,0.6460202932357788,1.0,1.0,0.0,1.0,-3.1272075176239014,3.127199649810791,7.866073246987071e-06,2.4167935848236084,0.6209493279457092,0.6209493279457092,0.0,258.7353820800781,260.0,18001.203125,-0.0,3128.6904296875,1.0,283.1499938964844,286.2272644042969,290.209716796875,291.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,17983.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294254064559937,1.0,0.0,0.0,1.3983933925628662,1.3983992338180542,1.3048246216840198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.51171875,0.0,122.62185668945312,1895.4371337890625,0.0,1104.5797119140625,0.3889671564102173,1.0,0.0,3.0,1.0,0.0
12316680,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.746845006942749,0.367221862077713,0.3362669944763183,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80487060546875,0.9990000128746032,1.0,0.8515434265136719,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.7699155211448669,0.4041302502155304,0.2870271503925323,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.7423569560050964,0.3603389859199524,0.3474060595035553,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050231933594,0.5750342607498169,0.1664835959672927,0.7820950150489807,286.8049011230469,286.74481201171875,292.4881591796875,287.2063903808594,292.48828125,297.27197265625,286.80474853515625,1.0,0.6460202932357788,1.0,1.0,0.0,1.0,-3.1272075176239014,3.127199649810791,7.866073246987071e-06,2.4167935848236084,0.6209493279457092,0.6209493279457092,0.0,258.7353820800781,260.0,18001.203125,-0.0,3128.6904296875,1.0,283.1499938964844,286.2272644042969,290.209716796875,291.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,17983.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294254064559937,1.0,0.0,0.0,1.3983933925628662,1.3983992338180542,1.3048246216840198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.51171875,0.0,122.62185668945312,1895.4371337890625,0.0,1104.5797119140625,0.3889671564102173,1.0,0.0,3.0,1.0,0.0
12316740,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.7479204535484314,0.3681016266345978,0.3370240330696106,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.9990000128746032,1.0,0.8496068716049194,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.771520733833313,0.4057863354682922,0.2881525158882141,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.7440177798271179,0.3621603548526764,0.3490885496139526,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.5771623253822327,0.1677453219890594,0.7875142693519592,286.80322265625,286.71881103515625,292.4813232421875,287.2201538085937,292.4814453125,297.2691650390625,286.8033142089844,1.0,0.6469951868057251,1.0,1.0,0.0,1.0,-3.135667085647583,3.1356592178344727,7.908544830570463e-06,2.4232726097106934,0.6220048069953918,0.6220048069953918,0.0,258.2037048339844,263.0,18028.650390625,-0.0,3143.874755859375,1.0,283.1499938964844,286.2247009277344,290.2218322753906,291.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,17947.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297631859779358,1.0,0.0,0.0,1.4013729095458984,1.4013787508010864,1.3103910134759644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.7119140625,0.0,123.08375549316406,1895.4371337890625,0.0,1106.73046875,0.3894433081150055,1.0,0.0,3.0,1.0,0.0
12316800,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.7479204535484314,0.3681016266345978,0.3370240330696106,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.9990000128746032,1.0,0.8496068716049194,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.771520733833313,0.4057863354682922,0.2881525158882141,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.7440177798271179,0.3621603548526764,0.3490885496139526,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.5771623253822327,0.1677453219890594,0.7875142693519592,286.80322265625,286.71881103515625,292.4813232421875,287.2201538085937,292.4814453125,297.2691650390625,286.8033142089844,1.0,0.6469951868057251,1.0,1.0,0.0,1.0,-3.135667085647583,3.1356592178344727,7.908544830570463e-06,2.4232726097106934,0.6220048069953918,0.6220048069953918,0.0,258.2037048339844,263.0,18028.650390625,-0.0,3143.874755859375,1.0,283.1499938964844,286.2247009277344,290.2218322753906,291.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,17947.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297631859779358,1.0,0.0,0.0,1.4013729095458984,1.4013787508010864,1.3103910134759644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.7119140625,0.0,123.08375549316406,1895.4371337890625,0.0,1106.73046875,0.3894433081150055,1.0,0.0,3.0,1.0,0.0
12316860,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.7482510209083557,0.3689530491828918,0.3378027677536011,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.9990000128746032,1.0,0.8503897190093994,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.7723150253295898,0.4074206054210663,0.2892996668815613,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.744944155216217,0.3639489710330963,0.3507911264896393,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033447265625,0.5786225199699402,0.1689988672733307,0.7932286262512207,286.8033752441406,286.6921691894531,292.474853515625,287.23455810546875,292.4749755859375,297.26666259765625,286.803466796875,1.0,0.6489514112472534,1.0,1.0,0.0,1.0,-3.147838830947876,3.1478307247161865,7.97026586951688e-06,2.432762622833252,0.6234400272369385,0.6234400272369385,0.0,259.0729675292969,266.0,18077.712890625,-0.0,3174.592529296875,1.0,283.1499938964844,286.2231140136719,290.2357482910156,291.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,17910.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299730539321899,1.0,0.0,0.0,1.4059685468673706,1.4059743881225586,1.3189995229367926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.56591796875,0.0,123.85173034667967,1895.4371337890625,0.0,1108.0684814453125,0.3902296125888824,1.0,0.0,3.0,1.0,0.0
12316920,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.7482510209083557,0.3689530491828918,0.3378027677536011,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.9990000128746032,1.0,0.8503897190093994,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.7723150253295898,0.4074206054210663,0.2892996668815613,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.744944155216217,0.3639489710330963,0.3507911264896393,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033447265625,0.5786225199699402,0.1689988672733307,0.7932286262512207,286.8033752441406,286.6921691894531,292.474853515625,287.23455810546875,292.4749755859375,297.26666259765625,286.803466796875,1.0,0.6489514112472534,1.0,1.0,0.0,1.0,-3.147838830947876,3.1478307247161865,7.97026586951688e-06,2.432762622833252,0.6234400272369385,0.6234400272369385,0.0,259.0729675292969,266.0,18077.712890625,-0.0,3174.592529296875,1.0,283.1499938964844,286.2231140136719,290.2357482910156,291.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,17910.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299730539321899,1.0,0.0,0.0,1.4059685468673706,1.4059743881225586,1.3189995229367926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.56591796875,0.0,123.85173034667967,1895.4371337890625,0.0,1108.0684814453125,0.3902296125888824,1.0,0.0,3.0,1.0,0.0
12316980,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80291748046875,0.7481899857521057,0.3695765733718872,0.3383940756320953,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80291748046875,0.9990000128746032,1.0,0.8520963191986084,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80291748046875,0.7725796699523926,0.4086447954177856,0.2901747226715088,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80291748046875,0.745337188243866,0.3652829825878143,0.3520822823047638,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80291748046875,0.5794056057929993,0.169910192489624,0.7975168228149414,286.80291748046875,286.69696044921875,292.4702453613281,287.2460021972656,292.4703369140625,297.2645568847656,286.802978515625,1.0,0.6508735418319702,1.0,1.0,0.0,1.0,-3.158360958099365,3.158352851867676,8.023826012504287e-06,2.4409704208374023,0.6244699954986572,0.6244699954986572,0.0,260.2956237792969,266.0,18125.833984375,-0.0,3203.84521484375,1.0,283.1499938964844,286.22100830078125,290.24786376953125,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,17875.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302640438079834,1.0,0.0,0.0,1.410798192024231,1.410804033279419,1.328076848494675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.939697265625,0.0,124.67374420166016,1895.4371337890625,0.0,1109.9251708984375,0.3910692930221557,1.0,0.0,3.0,1.0,0.0
12317040,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7481271624565125,0.3697691559791565,0.338578999042511,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.9990000128746032,1.0,0.8527867794036865,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7726160883903503,0.4090277850627899,0.2904503643512726,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7454176545143127,0.365699291229248,0.3524878919124603,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030090332031,0.5796021819114685,0.1701880693435669,0.7988423705101013,286.80303955078125,286.664794921875,292.4688415527344,287.2496643066406,292.4689636230469,297.2638244628906,286.8031005859375,1.0,0.6515354514122009,1.0,1.0,0.0,1.0,-3.161826133728028,3.161818027496338,8.041503861022647e-06,2.443673849105835,0.6252374053001404,0.6252374053001404,0.0,260.7575378417969,269.0,18140.755859375,-0.0,3213.83447265625,1.0,283.1499938964844,286.2205810546875,290.2518310546875,291.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17873.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303904056549072,1.0,0.0,0.0,1.4121450185775757,1.4121508598327637,1.3306137702784326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.638427734375,0.0,124.92735290527344,1895.4371337890625,0.0,1110.7320556640625,0.3913250267505646,1.0,0.0,3.0,1.0,0.0
12317100,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.7479426264762878,0.3701626360416412,0.3389621078968048,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80206298828125,0.9990000128746032,1.0,0.8544129133224487,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.7726333141326904,0.4098190069198608,0.2910234332084656,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.7455306649208069,0.3665580451488495,0.3533293008804321,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8021240234375,0.5799435377120972,0.170750081539154,0.8015490174293518,286.80206298828125,286.6676330566406,292.4660339355469,287.2574768066406,292.4661560058594,297.26220703125,286.80206298828125,1.0,0.6529790163040161,1.0,1.0,0.0,1.0,-3.169196844100952,3.1691887378692627,8.079173312580679e-06,2.449424743652344,0.6260963082313538,0.6260963082313538,0.0,261.8134460449219,269.0,18178.79296875,-0.0,3235.541259765625,1.0,283.1499938964844,286.2184143066406,290.26043701171875,291.49871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17840.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307229399681091,1.0,0.0,0.0,1.4163132905960083,1.4163191318511963,1.3384806152316744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.701904296875,0.0,125.63389587402344,1895.4371337890625,0.0,1112.857666015625,0.3920449614524841,1.0,0.0,3.0,1.0,0.0
12317160,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.7476925253868103,0.3705434501171112,0.339338093996048,297.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.801513671875,0.9990000128746032,1.0,0.856259822845459,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.7725794911384583,0.4105996191501617,0.2915922999382019,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.7455770373344421,0.3674037456512451,0.354162722826004,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.5801977515220642,0.171287253499031,0.8041661381721497,286.8015441894531,286.6366271972656,292.46337890625,287.2654724121094,292.4635009765625,297.2604675292969,286.80157470703125,1.0,0.6544923186302185,1.0,1.0,0.0,1.0,-3.1767022609710693,3.17669415473938,8.117624020087533e-06,2.4552812576293945,0.627387285232544,0.627387285232544,0.0,262.9784240722656,257.0,18214.603515625,-0.0,3258.2197265625,1.0,283.1499938964844,286.216552734375,290.26922607421875,291.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17836.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311417818069458,1.0,0.0,0.0,1.4198822975158691,1.4198881387710571,1.3452348923692625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.547607421875,0.0,126.31353759765624,1895.4371337890625,0.0,1115.5389404296875,0.3927280604839325,1.0,0.0,3.0,1.0,0.0
12317220,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.7498042583465576,0.3712273240089416,0.3398665189743042,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.9990000128746032,1.0,0.8500486016273499,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7753520607948303,0.4120864570140838,0.2925593256950378,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.7482591867446899,0.3690158426761627,0.3555920720100403,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916259765625,0.5830256938934326,0.1722806543111801,0.8081838488578796,286.79119873046875,286.6075744628906,292.4585876464844,287.28192138671875,292.45867919921875,297.2564697265625,286.7906188964844,1.0,0.6527278423309326,1.0,1.0,0.0,1.0,-3.1776044368743896,3.177596092224121,8.12312191555975e-06,2.4563374519348145,0.629748523235321,0.629748523235321,0.0,260.201904296875,260.0,18249.974609375,-0.0,3245.11572265625,1.0,283.1499938964844,286.2052307128906,290.2866516113281,291.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,17806.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321218013763428,1.0,0.0,0.0,1.4289284944534302,1.4289343357086182,1.362430737117393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.279296875,0.0,127.98526763916016,1895.4371337890625,0.0,1121.830322265625,0.3944056928157806,1.0,0.0,3.0,1.0,0.0
12317280,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.7498042583465576,0.3712273240089416,0.3398665189743042,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.9990000128746032,1.0,0.8500486016273499,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7753520607948303,0.4120864570140838,0.2925593256950378,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.7482591867446899,0.3690158426761627,0.3555920720100403,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916259765625,0.5830256938934326,0.1722806543111801,0.8081838488578796,286.79119873046875,286.6075744628906,292.4585876464844,287.28192138671875,292.45867919921875,297.2564697265625,286.7906188964844,1.0,0.6527278423309326,1.0,1.0,0.0,1.0,-3.1776044368743896,3.177596092224121,8.12312191555975e-06,2.4563374519348145,0.629748523235321,0.629748523235321,0.0,260.201904296875,260.0,18249.974609375,-0.0,3245.11572265625,1.0,283.1499938964844,286.2052307128906,290.2866516113281,291.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,17806.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321218013763428,1.0,0.0,0.0,1.4289284944534302,1.4289343357086182,1.362430737117393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.279296875,0.0,127.98526763916016,1895.4371337890625,0.0,1121.830322265625,0.3944056928157806,1.0,0.0,3.0,1.0,0.0
12317340,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7508983612060547,0.3718588352203369,0.340394377708435,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.9990000128746032,1.0,0.8475053310394287,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.7770118713378906,0.4135236442089081,0.2935281693935394,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7499387264251709,0.3705814778804779,0.3570249378681183,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5849465131759644,0.1733132749795913,0.8125264644622803,286.7791442871094,286.57763671875,292.4545593261719,287.299072265625,292.4546203613281,297.2533569335937,286.7788391113281,1.0,0.6531841158866882,1.0,1.0,0.0,1.0,-3.1832754611968994,3.18326735496521,8.151927431754302e-06,2.460634231567383,0.6323167681694031,0.6323167681694031,0.0,259.2826538085937,263.0,18302.623046875,-0.0,3252.532470703125,1.0,283.1499938964844,286.1918029785156,290.3027648925781,291.5498962402344,293.1499938964844,293.1499938964844,283.1499938964844,17779.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328719258308411,1.0,0.0,0.0,1.438965082168579,1.438970923423767,1.3816368493735356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.6064453125,0.0,129.8826904296875,1895.4371337890625,0.0,1126.6619873046875,0.3962959945201874,1.0,0.0,3.0,1.0,0.0
12317400,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7508983612060547,0.3718588352203369,0.340394377708435,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.9990000128746032,1.0,0.8475053310394287,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.7770118713378906,0.4135236442089081,0.2935281693935394,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7499387264251709,0.3705814778804779,0.3570249378681183,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5849465131759644,0.1733132749795913,0.8125264644622803,286.7791442871094,286.57763671875,292.4545593261719,287.299072265625,292.4546203613281,297.2533569335937,286.7788391113281,1.0,0.6531841158866882,1.0,1.0,0.0,1.0,-3.1832754611968994,3.18326735496521,8.151927431754302e-06,2.460634231567383,0.6323167681694031,0.6323167681694031,0.0,259.2826538085937,263.0,18302.623046875,-0.0,3252.532470703125,1.0,283.1499938964844,286.1918029785156,290.3027648925781,291.5498962402344,293.1499938964844,293.1499938964844,283.1499938964844,17779.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328719258308411,1.0,0.0,0.0,1.438965082168579,1.438970923423767,1.3816368493735356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.6064453125,0.0,129.8826904296875,1895.4371337890625,0.0,1126.6619873046875,0.3962959945201874,1.0,0.0,3.0,1.0,0.0
12317460,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.751146674156189,0.3724470734596252,0.3409366905689239,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698669433594,0.9990000128746032,1.0,0.8479824066162109,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.7777436375617981,0.4149166643619537,0.2945080995559692,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.750778079032898,0.372103750705719,0.358474463224411,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7701416015625,0.5861256122589111,0.1743328124284744,0.8171734809875488,286.7699279785156,286.5467224121094,292.45135498046875,287.3169250488281,292.451416015625,297.25048828125,286.7696838378906,1.0,0.6547343134880066,1.0,1.0,0.0,1.0,-3.193006992340088,3.1929988861083984,8.201993296097498e-06,2.468216180801392,0.6352064609527588,0.6352064609527588,0.0,259.9152526855469,266.0,18377.439453125,-0.0,3277.31982421875,1.0,283.1499938964844,286.1803283691406,290.32037353515625,291.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,17749.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335398554801941,1.0,0.0,0.0,1.4502904415130615,1.450296401977539,1.4034708328836134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.538818359375,0.0,132.04849243164062,1895.4371337890625,0.0,1130.975830078125,0.3984352648258209,1.0,0.0,3.0,1.0,0.0
12317520,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.751146674156189,0.3724470734596252,0.3409366905689239,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698669433594,0.9990000128746032,1.0,0.8479824066162109,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.7777436375617981,0.4149166643619537,0.2945080995559692,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.750778079032898,0.372103750705719,0.358474463224411,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7701416015625,0.5861256122589111,0.1743328124284744,0.8171734809875488,286.7699279785156,286.5467224121094,292.45135498046875,287.3169250488281,292.451416015625,297.25048828125,286.7696838378906,1.0,0.6547343134880066,1.0,1.0,0.0,1.0,-3.193006992340088,3.1929988861083984,8.201993296097498e-06,2.468216180801392,0.6352064609527588,0.6352064609527588,0.0,259.9152526855469,266.0,18377.439453125,-0.0,3277.31982421875,1.0,283.1499938964844,286.1803283691406,290.32037353515625,291.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,17749.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335398554801941,1.0,0.0,0.0,1.4502904415130615,1.450296401977539,1.4034708328836134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.538818359375,0.0,132.04849243164062,1895.4371337890625,0.0,1130.975830078125,0.3984352648258209,1.0,0.0,3.0,1.0,0.0
12317580,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.7508707046508789,0.3729845881462097,0.3414661288261413,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.9990000128746032,1.0,0.8502714037895203,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.7778996825218201,0.4162583649158478,0.2954773902893066,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.7510916590690613,0.3735751509666443,0.3599098622798919,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613220214844,0.5867748856544495,0.1752807050943374,0.8217050433158875,286.7610778808594,286.51483154296875,292.4490966796875,287.33544921875,292.4491271972656,297.247314453125,286.7608337402344,1.0,0.6569793820381165,1.0,1.0,0.0,1.0,-3.2047348022460938,3.204726457595825,8.262550181825645e-06,2.477359771728516,0.6384137272834778,0.6384137272834778,0.0,261.4586486816406,269.0,18466.546875,-0.0,3311.628662109375,1.0,283.1499938964844,286.1687316894531,290.33990478515625,291.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,17717.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344164609909058,1.0,0.0,0.0,1.4629520177841189,1.4629580974578855,1.4280836069247016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.666259765625,0.0,134.5071563720703,1895.4371337890625,0.0,1136.65478515625,0.4008406400680542,1.0,0.0,3.0,1.0,0.0
12317640,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.7508707046508789,0.3729845881462097,0.3414661288261413,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.9990000128746032,1.0,0.8502714037895203,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.7778996825218201,0.4162583649158478,0.2954773902893066,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.7510916590690613,0.3735751509666443,0.3599098622798919,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613220214844,0.5867748856544495,0.1752807050943374,0.8217050433158875,286.7610778808594,286.51483154296875,292.4490966796875,287.33544921875,292.4491271972656,297.247314453125,286.7608337402344,1.0,0.6569793820381165,1.0,1.0,0.0,1.0,-3.2047348022460938,3.204726457595825,8.262550181825645e-06,2.477359771728516,0.6384137272834778,0.6384137272834778,0.0,261.4586486816406,269.0,18466.546875,-0.0,3311.628662109375,1.0,283.1499938964844,286.1687316894531,290.33990478515625,291.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,17717.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344164609909058,1.0,0.0,0.0,1.4629520177841189,1.4629580974578855,1.4280836069247016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.666259765625,0.0,134.5071563720703,1895.4371337890625,0.0,1136.65478515625,0.4008406400680542,1.0,0.0,3.0,1.0,0.0
12317700,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.7505908608436584,0.373232364654541,0.3417209982872009,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.9990000128746032,1.0,0.8518948554992676,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.7778218388557434,0.4169083833694458,0.2959543764591217,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.7511051893234253,0.3742901086807251,0.3606172800064087,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.5869385004043579,0.1757193505764007,0.8238624930381775,286.7561950683594,286.5155029296875,292.4483642578125,287.344970703125,292.4483947753906,297.2455139160156,286.7558898925781,1.0,0.6582692265510559,1.0,1.0,0.0,1.0,-3.2110111713409424,3.211002826690674,8.295052793982904e-06,2.4822545051574707,0.6399630308151245,0.6399630308151245,0.0,262.4681091308594,269.0,18517.57421875,-0.0,3331.0830078125,1.0,283.1499938964844,286.162353515625,290.3501892089844,291.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,17685.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349733471870422,1.0,0.0,0.0,1.470283031463623,1.4702889919281006,1.4424317384964525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.748046875,0.0,135.90756225585938,1895.4371337890625,0.0,1140.2723388671875,0.4022049307823181,1.0,0.0,3.0,1.0,0.0
