time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317760,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.7502357363700867,0.3734641075134277,0.341965764760971,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75177001953125,0.9990000128746032,1.0,0.8537641763687134,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518310546875,0.7776612043380737,0.4175425469875335,0.2964236736297607,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.751042366027832,0.3749893009662628,0.3613145053386688,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520446777344,0.587009072303772,0.1761315464973449,0.8259249329566956,286.7518310546875,286.4819030761719,292.4478759765625,287.35467529296875,292.4479064941406,297.2435607910156,286.7515563964844,1.0,0.6596359610557556,1.0,1.0,0.0,1.0,-3.217435598373413,3.2174272537231445,8.328391231771093e-06,2.487265586853028,0.6419403553009033,0.6419403553009033,0.0,263.5982666015625,257.0,18566.65234375,-0.0,3351.596435546875,1.0,283.1499938964844,286.1564025878906,290.36065673828125,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,17683.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356122493743896,1.0,0.0,0.0,1.4769973754882812,1.4770034551620483,1.455636322589271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.635498046875,0.0,137.28163146972656,1895.4371337890625,0.0,1144.4322509765625,0.403525561094284,1.0,0.0,3.0,1.0,0.0
12317820,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.7521621584892273,0.3738422095775604,0.3422250747680664,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343139648437,0.9990000128746032,1.0,0.8476204872131348,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345275878906,0.7802545428276062,0.4187233746051788,0.2971826493740082,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.7535651326179504,0.3763015270233154,0.3624656498432159,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.5894572734832764,0.1768706738948822,0.8288174271583557,286.7344665527344,286.4479064941406,292.44781494140625,287.3746337890625,292.44781494140625,297.2391662597656,286.733642578125,1.0,0.6575966477394104,1.0,1.0,0.0,1.0,-3.216158151626587,3.2161498069763184,8.322639587277081e-06,2.486621856689453,0.645657479763031,0.645657479763031,0.0,260.7671203613281,260.0,18627.44921875,-0.0,3333.183837890625,1.0,283.1499938964844,286.1373596191406,290.3815002441406,291.6484680175781,293.1499938964844,293.1499938964844,283.1499938964844,17654.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370190978050232,1.0,0.0,0.0,1.4922428131103516,1.4922488927841189,1.4858413521778857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.376220703125,0.0,140.36480712890625,1895.4371337890625,0.0,1153.6278076171875,0.4064703583717346,1.0,0.0,3.0,1.0,0.0
12317880,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.7521621584892273,0.3738422095775604,0.3422250747680664,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343139648437,0.9990000128746032,1.0,0.8476204872131348,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345275878906,0.7802545428276062,0.4187233746051788,0.2971826493740082,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.7535651326179504,0.3763015270233154,0.3624656498432159,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.5894572734832764,0.1768706738948822,0.8288174271583557,286.7344665527344,286.4479064941406,292.44781494140625,287.3746337890625,292.44781494140625,297.2391662597656,286.733642578125,1.0,0.6575966477394104,1.0,1.0,0.0,1.0,-3.216158151626587,3.2161498069763184,8.322639587277081e-06,2.486621856689453,0.645657479763031,0.645657479763031,0.0,260.7671203613281,260.0,18627.44921875,-0.0,3333.183837890625,1.0,283.1499938964844,286.1373596191406,290.3815002441406,291.6484680175781,293.1499938964844,293.1499938964844,283.1499938964844,17654.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370190978050232,1.0,0.0,0.0,1.4922428131103516,1.4922488927841189,1.4858413521778857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.376220703125,0.0,140.36480712890625,1895.4371337890625,0.0,1153.6278076171875,0.4064703583717346,1.0,0.0,3.0,1.0,0.0
12317940,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.7530338764190674,0.3741635084152221,0.3424793183803558,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.9990000128746032,1.0,0.845210075378418,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.781686544418335,0.4198424220085144,0.2979345619678497,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.7550355792045593,0.3775622844696045,0.363615334033966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164001464844,0.590984046459198,0.1776462942361831,0.8320231437683105,286.7159729003906,286.4128723144531,292.4490051269531,287.395263671875,292.448974609375,297.2356872558594,286.7154541015625,1.0,0.657791018486023,1.0,1.0,0.0,1.0,-3.219691514968872,3.2196831703186035,8.340662134287413e-06,2.489244222640991,0.6495704650878906,0.6495704650878906,0.0,259.8211975097656,263.0,18705.8984375,-0.0,3335.874755859375,1.0,283.1499938964844,286.1168518066406,290.4010314941406,291.6723327636719,293.1499938964844,293.1499938964844,283.1499938964844,17628.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381802558898926,1.0,0.0,0.0,1.508422613143921,1.5084288120269775,1.5182368429123017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.759765625,0.0,143.70919799804688,1895.4371337890625,0.0,1161.2540283203125,0.4096238315105438,1.0,0.0,3.0,1.0,0.0
12318000,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.7530338764190674,0.3741635084152221,0.3424793183803558,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.9990000128746032,1.0,0.845210075378418,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.781686544418335,0.4198424220085144,0.2979345619678497,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.7550355792045593,0.3775622844696045,0.363615334033966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164001464844,0.590984046459198,0.1776462942361831,0.8320231437683105,286.7159729003906,286.4128723144531,292.4490051269531,287.395263671875,292.448974609375,297.2356872558594,286.7154541015625,1.0,0.657791018486023,1.0,1.0,0.0,1.0,-3.219691514968872,3.2196831703186035,8.340662134287413e-06,2.489244222640991,0.6495704650878906,0.6495704650878906,0.0,259.8211975097656,263.0,18705.8984375,-0.0,3335.874755859375,1.0,283.1499938964844,286.1168518066406,290.4010314941406,291.6723327636719,293.1499938964844,293.1499938964844,283.1499938964844,17628.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381802558898926,1.0,0.0,0.0,1.508422613143921,1.5084288120269775,1.5182368429123017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.759765625,0.0,143.70919799804688,1895.4371337890625,0.0,1161.2540283203125,0.4096238315105438,1.0,0.0,3.0,1.0,0.0
12318060,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.753038763999939,0.3744404017925262,0.3427467048168182,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006530761719,0.9990000128746032,1.0,0.8458530306816101,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.7821615934371948,0.4209103882312774,0.2986921966075897,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008056640625,0.7556338906288147,0.3787779808044433,0.3647798895835876,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011413574219,0.5917662382125854,0.1784076392650604,0.8355287909507751,286.7007751464844,286.3767395019531,292.45147705078125,287.4166259765625,292.4514465332031,297.23248291015625,286.7002868652344,1.0,0.6590851545333862,1.0,1.0,0.0,1.0,-3.2273099422454834,3.227301597595215,8.380275176023133e-06,2.4951720237731934,0.653798520565033,0.653798520565033,0.0,260.44110107421875,266.0,18807.13671875,-0.0,3356.302734375,1.0,283.1499938964844,286.09869384765625,290.4221496582031,291.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17597.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392599940299988,1.0,0.0,0.0,1.5258580446243286,1.5258642435073853,1.5535373165675997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.817138671875,0.0,147.37168884277344,1895.4371337890625,0.0,1168.375244140625,0.4130301475524902,1.0,0.0,3.0,1.0,0.0
12318120,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.753038763999939,0.3744404017925262,0.3427467048168182,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006530761719,0.9990000128746032,1.0,0.8458530306816101,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.7821615934371948,0.4209103882312774,0.2986921966075897,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008056640625,0.7556338906288147,0.3787779808044433,0.3647798895835876,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011413574219,0.5917662382125854,0.1784076392650604,0.8355287909507751,286.7007751464844,286.3767395019531,292.45147705078125,287.4166259765625,292.4514465332031,297.23248291015625,286.7002868652344,1.0,0.6590851545333862,1.0,1.0,0.0,1.0,-3.2273099422454834,3.227301597595215,8.380275176023133e-06,2.4951720237731934,0.653798520565033,0.653798520565033,0.0,260.44110107421875,266.0,18807.13671875,-0.0,3356.302734375,1.0,283.1499938964844,286.09869384765625,290.4221496582031,291.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17597.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392599940299988,1.0,0.0,0.0,1.5258580446243286,1.5258642435073853,1.5535373165675997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.817138671875,0.0,147.37168884277344,1895.4371337890625,0.0,1168.375244140625,0.4130301475524902,1.0,0.0,3.0,1.0,0.0
12318180,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.7526237368583679,0.3746352195739746,0.3429630994796753,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883850097656,0.9990000128746032,1.0,0.8478336334228516,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.7820970416069031,0.4217660129070282,0.2993192672729492,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.7557103037834167,0.3797595798969269,0.3657477498054504,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888427734375,0.592012345790863,0.1789931505918502,0.8383942246437073,286.6884765625,286.3740539550781,292.4546813964844,287.43511962890625,292.4546203613281,297.2295837402344,286.6880187988281,1.0,0.6607245802879333,1.0,1.0,0.0,1.0,-3.235313892364502,3.2353055477142334,8.422010978392791e-06,2.501406669616699,0.6572439670562744,0.6572439670562744,0.0,261.685302734375,266.0,18904.603515625,-0.0,3381.1240234375,1.0,283.1499938964844,286.0835266113281,290.44146728515625,291.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,17564.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403278708457947,1.0,0.0,0.0,1.5417191982269287,1.541725516319275,1.5860030089243082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.2978515625,0.0,150.74835205078125,1895.4371337890625,0.0,1175.446044921875,0.4161307215690613,1.0,0.0,3.0,1.0,0.0
12318240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.7525113821029663,0.3746683001518249,0.3430024087429046,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6862487792969,0.9990000128746032,1.0,0.8483234643936157,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.7820478677749634,0.4219246804714203,0.299437016248703,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.7556907534599304,0.379942238330841,0.3659299612045288,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.5920233726501465,0.1790975481271743,0.8389193415641785,286.6863708496094,286.33953857421875,292.4554138183594,287.4386901855469,292.4553527832031,297.22900390625,286.6859130859375,1.0,0.6610769629478455,1.0,1.0,0.0,1.0,-3.2369420528411865,3.236933708190918,8.430514753854368e-06,2.5026755332946777,0.6583449840545654,0.6583449840545654,0.0,261.97821044921875,269.0,18923.23828125,-0.0,3386.406005859375,1.0,283.1499938964844,286.0808410644531,290.4452514648437,291.72833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17563.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405537724494934,1.0,0.0,0.0,1.544629693031311,1.5446360111236572,1.591996721117539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.12109375,0.0,151.3916015625,1895.4371337890625,0.0,1176.9456787109375,0.4167138934135437,1.0,0.0,3.0,1.0,0.0
12318300,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.752105176448822,0.37476247549057,0.3431213498115539,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.9990000128746032,1.0,0.8500401973724365,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.7818329334259033,0.4224108457565307,0.2998015582561493,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.7555727958679199,0.3805034160614013,0.3664944767951965,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.5919939875602722,0.1794077157974243,0.8405081033706665,286.67889404296875,286.33746337890625,292.4579467773437,287.45001220703125,292.4578857421875,297.2270812988281,286.6783752441406,1.0,0.6622408032417297,1.0,1.0,0.0,1.0,-3.2421765327453613,3.2421681880950928,8.457885087409522e-06,2.506754875183105,0.6605675220489502,0.6605675220489502,0.0,262.9856262207031,269.0,18987.75,-0.0,3403.7822265625,1.0,283.1499938964844,286.0715026855469,290.4573059082031,291.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,17530.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413208246231079,1.0,0.0,0.0,1.5549993515014648,1.555005669593811,1.613443885162269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2890625,0.0,153.60289001464844,1895.4371337890625,0.0,1182.0457763671875,0.4187232851982116,1.0,0.0,3.0,1.0,0.0
12318360,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.7516242265701294,0.3748416304588318,0.3432311713695526,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.9990000128746032,1.0,0.8520033955574036,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.7815349102020264,0.4228814542293548,0.3001585900783539,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.7553774118423462,0.3810489177703857,0.3670488893985748,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67236328125,0.5918741226196289,0.1796920299530029,0.8420042991638184,286.6719970703125,286.3013000488281,292.4608764648437,287.46148681640625,292.4607849121094,297.2250061035156,286.6715393066406,1.0,0.6634820103645325,1.0,1.0,0.0,1.0,-3.2475643157958984,3.247555732727051,8.486103979521431e-06,2.5109546184539795,0.6632177829742432,0.6632177829742432,0.0,264.1140441894531,272.0,19050.919921875,-0.0,3422.224853515625,1.0,283.1499938964844,286.0626220703125,290.4695739746094,291.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17527.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421705484390259,1.0,0.0,0.0,1.564814209938049,1.5648205280303955,1.633875541529051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.3115234375,0.0,155.80690002441406,1895.4371337890625,0.0,1187.7125244140625,0.4206952452659607,1.0,0.0,3.0,1.0,0.0
12318420,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.7504996061325073,0.3749575316905975,0.3434228599071502,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571044921875,0.9990000128746032,1.0,0.8564620614051819,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7807567119598389,0.4237784445285797,0.3008496761322021,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.7548157572746277,0.3820948600769043,0.3681257367134094,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.5914187431335449,0.1801871657371521,0.844714343547821,286.6572265625,286.2619934082031,292.46795654296875,287.4850158691406,292.46783447265625,297.2205505371094,286.65673828125,1.0,0.6661134958267212,1.0,1.0,0.0,1.0,-3.2585411071777344,3.2585325241088867,8.543745934730396e-06,2.519512176513672,0.6684240698814392,0.6684240698814392,0.0,266.6309509277344,260.0,19188.16796875,-0.0,3461.177001953125,1.0,283.1499938964844,286.0437316894531,290.4945373535156,291.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17489.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440781950950623,1.0,0.0,0.0,1.5864661931991575,1.5864726305007937,1.679403425214332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.14306640625,0.0,160.6527557373047,1895.4371337890625,0.0,1200.4971923828125,0.4249894320964813,1.0,0.0,3.0,1.0,0.0
12318480,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.7504996061325073,0.3749575316905975,0.3434228599071502,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571044921875,0.9990000128746032,1.0,0.8564620614051819,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7807567119598389,0.4237784445285797,0.3008496761322021,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.7548157572746277,0.3820948600769043,0.3681257367134094,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.5914187431335449,0.1801871657371521,0.844714343547821,286.6572265625,286.2619934082031,292.46795654296875,287.4850158691406,292.46783447265625,297.2205505371094,286.65673828125,1.0,0.6661134958267212,1.0,1.0,0.0,1.0,-3.2585411071777344,3.2585325241088867,8.543745934730396e-06,2.519512176513672,0.6684240698814392,0.6684240698814392,0.0,266.6309509277344,260.0,19188.16796875,-0.0,3461.177001953125,1.0,283.1499938964844,286.0437316894531,290.4945373535156,291.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17489.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440781950950623,1.0,0.0,0.0,1.5864661931991575,1.5864726305007937,1.679403425214332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.14306640625,0.0,160.6527557373047,1895.4371337890625,0.0,1200.4971923828125,0.4249894320964813,1.0,0.0,3.0,1.0,0.0
12318540,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.7520037293434143,0.3749749660491943,0.3433709144592285,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.9990000128746032,1.0,0.8510148525238037,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.7829022407531738,0.4245714247226715,0.3013486266136169,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.7569301128387451,0.3830370903015136,0.368941456079483,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6353759765625,0.5932326316833496,0.1805754154920578,0.8460848927497864,286.6346740722656,286.2216491699219,292.4767761230469,287.50927734375,292.47662353515625,297.215576171875,286.6336364746094,1.0,0.6639474034309387,1.0,1.0,0.0,1.0,-3.255181074142456,3.2551724910736084,8.526973942935001e-06,2.517245054244995,0.6738379597663879,0.6738379597663879,0.0,264.01617431640625,263.0,19283.279296875,-0.0,3438.959228515625,1.0,283.1499938964844,286.018310546875,290.5193176269531,291.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17455.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461204290390015,1.0,0.0,0.0,1.6094167232513428,1.609423279762268,1.728344898310752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.50634765625,0.0,165.93382263183594,1895.4371337890625,0.0,1214.2802734375,0.4295791685581207,1.0,0.0,3.0,1.0,0.0
12318600,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.7520037293434143,0.3749749660491943,0.3433709144592285,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.9990000128746032,1.0,0.8510148525238037,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.7829022407531738,0.4245714247226715,0.3013486266136169,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.7569301128387451,0.3830370903015136,0.368941456079483,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6353759765625,0.5932326316833496,0.1805754154920578,0.8460848927497864,286.6346740722656,286.2216491699219,292.4767761230469,287.50927734375,292.47662353515625,297.215576171875,286.6336364746094,1.0,0.6639474034309387,1.0,1.0,0.0,1.0,-3.255181074142456,3.2551724910736084,8.526973942935001e-06,2.517245054244995,0.6738379597663879,0.6738379597663879,0.0,264.01617431640625,263.0,19283.279296875,-0.0,3438.959228515625,1.0,283.1499938964844,286.018310546875,290.5193176269531,291.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17455.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461204290390015,1.0,0.0,0.0,1.6094167232513428,1.609423279762268,1.728344898310752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.50634765625,0.0,165.93382263183594,1895.4371337890625,0.0,1214.2802734375,0.4295791685581207,1.0,0.0,3.0,1.0,0.0
12318660,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.752501368522644,0.3749429285526275,0.3433171808719635,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112060546875,0.9990000128746032,1.0,0.8491369485855103,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.7839303612709045,0.4253057837486267,0.3018401265144348,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.758022129535675,0.3839304745197296,0.3697545826435089,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119079589844,0.5941897630691528,0.1810112297534942,0.8478003740310669,286.6113586425781,286.1803283691406,292.4873962402344,287.5343017578125,292.4872131347656,297.211669921875,286.61065673828125,1.0,0.6639491319656372,1.0,1.0,0.0,1.0,-3.256474733352661,3.256466150283813,8.533420441381168e-06,2.5181143283843994,0.6794715523719788,0.6794715523719788,0.0,263.2110290527344,266.0,19396.498046875,-0.0,3437.445068359375,1.0,283.1499938964844,285.9918518066406,290.5428466796875,291.85546875,293.1499938964844,293.1499938964844,283.1499938964844,17425.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478371620178223,1.0,0.0,0.0,1.6334210634231567,1.6334277391433716,1.78028585651191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5712890625,0.0,171.61001586914062,1895.4371337890625,0.0,1225.9429931640625,0.4344159662723541,1.0,0.0,3.0,1.0,0.0
12318720,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.752501368522644,0.3749429285526275,0.3433171808719635,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112060546875,0.9990000128746032,1.0,0.8491369485855103,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.7839303612709045,0.4253057837486267,0.3018401265144348,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.758022129535675,0.3839304745197296,0.3697545826435089,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119079589844,0.5941897630691528,0.1810112297534942,0.8478003740310669,286.6113586425781,286.1803283691406,292.4873962402344,287.5343017578125,292.4872131347656,297.211669921875,286.61065673828125,1.0,0.6639491319656372,1.0,1.0,0.0,1.0,-3.256474733352661,3.256466150283813,8.533420441381168e-06,2.5181143283843994,0.6794715523719788,0.6794715523719788,0.0,263.2110290527344,266.0,19396.498046875,-0.0,3437.445068359375,1.0,283.1499938964844,285.9918518066406,290.5428466796875,291.85546875,293.1499938964844,293.1499938964844,283.1499938964844,17425.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478371620178223,1.0,0.0,0.0,1.6334210634231567,1.6334277391433716,1.78028585651191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5712890625,0.0,171.61001586914062,1895.4371337890625,0.0,1225.9429931640625,0.4344159662723541,1.0,0.0,3.0,1.0,0.0
12318780,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917053222656,0.752174973487854,0.3748731911182403,0.3432809710502624,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.9990000128746032,1.0,0.8501906991004944,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.7840400338172913,0.425992488861084,0.3023383617401123,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917053222656,0.758270263671875,0.3847821652889251,0.370583713054657,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.5944565534591675,0.1814436018466949,0.8498563766479492,286.59161376953125,286.1380615234375,292.4999389648437,287.56005859375,292.49969482421875,297.208251953125,286.5909729003906,1.0,0.6650076508522034,1.0,1.0,0.0,1.0,-3.26176381111145,3.2617552280426025,8.56120550452033e-06,2.522221088409424,0.6854440569877625,0.6854440569877625,0.0,263.9205322265625,269.0,19533.439453125,-0.0,3453.449951171875,1.0,283.1499938964844,285.9679870605469,290.5682067871094,291.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17389.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494418382644653,1.0,0.0,0.0,1.6587769985198977,1.6587836742401123,1.835986154219427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.4404296875,0.0,177.7517852783203,1895.4371337890625,0.0,1236.906982421875,0.4395437836647033,1.0,0.0,3.0,1.0,0.0
12318840,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917053222656,0.752174973487854,0.3748731911182403,0.3432809710502624,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.9990000128746032,1.0,0.8501906991004944,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.7840400338172913,0.425992488861084,0.3023383617401123,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917053222656,0.758270263671875,0.3847821652889251,0.370583713054657,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.5944565534591675,0.1814436018466949,0.8498563766479492,286.59161376953125,286.1380615234375,292.4999389648437,287.56005859375,292.49969482421875,297.208251953125,286.5909729003906,1.0,0.6650076508522034,1.0,1.0,0.0,1.0,-3.26176381111145,3.2617552280426025,8.56120550452033e-06,2.522221088409424,0.6854440569877625,0.6854440569877625,0.0,263.9205322265625,269.0,19533.439453125,-0.0,3453.449951171875,1.0,283.1499938964844,285.9679870605469,290.5682067871094,291.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17389.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494418382644653,1.0,0.0,0.0,1.6587769985198977,1.6587836742401123,1.835986154219427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.4404296875,0.0,177.7517852783203,1895.4371337890625,0.0,1236.906982421875,0.4395437836647033,1.0,0.0,3.0,1.0,0.0
12318900,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58209228515625,0.7518131732940674,0.3748232424259186,0.3432616591453552,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9990000128746032,1.0,0.8514137268066406,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.7838725447654724,0.4263177216053009,0.302584171295166,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58209228515625,0.758188784122467,0.3851907849311828,0.3709950149059295,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.5944016575813293,0.1816389709711074,0.8508718013763428,286.5820007324219,286.13299560546875,292.5069580078125,287.5732421875,292.5067138671875,297.2064819335937,286.5813293457031,1.0,0.6658086776733398,1.0,1.0,0.0,1.0,-3.26522159576416,3.2652130126953125,8.579408131481614e-06,2.5249111652374268,0.6883918046951294,0.6883918046951294,0.0,264.62841796875,269.0,19609.650390625,-0.0,3465.29638671875,1.0,283.1499938964844,285.9560546875,290.5817565917969,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17356.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503114700317383,1.0,0.0,0.0,1.6723997592926023,1.672406554222107,1.8662662171209377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.53955078125,0.0,181.0701904296875,1895.4371337890625,0.0,1242.8740234375,0.4422791302204132,1.0,0.0,3.0,1.0,0.0
12318960,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.751348078250885,0.3747615814208984,0.3432380557060241,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729675292969,0.9990000128746032,1.0,0.8529945611953735,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731506347656,0.7835890650749207,0.4266296029090881,0.3028254806995392,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7579995393753052,0.3855862617492676,0.3714006245136261,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.5942383408546448,0.1818141639232635,0.8518352508544922,286.5730895996094,286.0948791503906,292.51446533203125,287.5865783691406,292.51422119140625,297.2046203613281,286.5724792480469,1.0,0.6667398810386658,1.0,1.0,0.0,1.0,-3.2690300941467285,3.269021511077881,8.599483408033848e-06,2.527875661849976,0.6917622089385986,0.6917622089385986,0.0,265.5158996582031,272.0,19685.99609375,-0.0,3478.970703125,1.0,283.1499938964844,285.9447631835937,290.5957336425781,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17351.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512589454650879,1.0,0.0,0.0,1.685565948486328,1.6855727434158323,1.895766672532773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.6494140625,0.0,184.41436767578125,1895.4371337890625,0.0,1249.394775390625,0.4449877440929413,1.0,0.0,3.0,1.0,0.0
12319020,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55517578125,0.750193178653717,0.3746044635772705,0.3431748747825622,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.9990000128746032,1.0,0.8569345474243164,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.7827680110931396,0.4272154867649078,0.3032926619052887,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.7573841214179993,0.3863388001918793,0.3721905350685119,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.5936525464057922,0.1821005940437317,0.8535537123680115,286.5550842285156,286.05084228515625,292.5311279296875,287.6138610839844,292.5308532714844,297.2006530761719,286.5544738769531,1.0,0.668865978717804,1.0,1.0,0.0,1.0,-3.2772696018218994,3.277261018753052,8.643004548503086e-06,2.5342931747436523,0.6984397768974304,0.6984397768974304,0.0,267.6796569824219,260.0,19850.775390625,-0.0,3510.013427734375,1.0,283.1499938964844,285.9216613769531,290.6245422363281,291.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,17310.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533955931663513,1.0,0.0,0.0,1.7138632535934448,1.7138702869415283,1.9599534084591141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82177734375,0.0,191.65151977539065,1895.4371337890625,0.0,1264.176025390625,0.4507675170898437,1.0,0.0,3.0,1.0,0.0
12319080,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55517578125,0.750193178653717,0.3746044635772705,0.3431748747825622,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.9990000128746032,1.0,0.8569345474243164,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.7827680110931396,0.4272154867649078,0.3032926619052887,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.7573841214179993,0.3863388001918793,0.3721905350685119,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.5936525464057922,0.1821005940437317,0.8535537123680115,286.5550842285156,286.05084228515625,292.5311279296875,287.6138610839844,292.5308532714844,297.2006530761719,286.5544738769531,1.0,0.668865978717804,1.0,1.0,0.0,1.0,-3.2772696018218994,3.277261018753052,8.643004548503086e-06,2.5342931747436523,0.6984397768974304,0.6984397768974304,0.0,267.6796569824219,260.0,19850.775390625,-0.0,3510.013427734375,1.0,283.1499938964844,285.9216613769531,290.6245422363281,291.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,17310.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533955931663513,1.0,0.0,0.0,1.7138632535934448,1.7138702869415283,1.9599534084591141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82177734375,0.0,191.65151977539065,1895.4371337890625,0.0,1264.176025390625,0.4507675170898437,1.0,0.0,3.0,1.0,0.0
12319140,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302734375,0.7516065239906311,0.374360591173172,0.3428822755813598,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299072265625,0.9990000128746032,1.0,0.851199746131897,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.7848188281059265,0.4277063906192779,0.303576797246933,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.7594135403633118,0.3869962692260742,0.3727315962314605,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5952836275100708,0.1822876036167144,0.8539916276931763,286.5301513671875,286.0060119628906,292.54998779296875,287.64190673828125,292.5496826171875,297.1961669921875,286.5290222167969,1.0,0.6663075685501099,1.0,1.0,0.0,1.0,-3.271563768386841,3.271555185317993,8.613734280515928e-06,2.5301942825317383,0.7053583264350891,0.7053583264350891,0.0,264.8284912109375,263.0,19972.35546875,-0.0,3480.92529296875,1.0,283.1499938964844,285.8926086425781,290.6534118652344,292.000732421875,293.1499938964844,293.1499938964844,283.1499938964844,17273.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557348370552063,1.0,0.0,0.0,1.7435319423675537,1.7435389757156372,2.0283981427837721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.51806640625,0.0,199.484619140625,1895.4371337890625,0.0,1280.4786376953125,0.456869900226593,1.0,0.0,3.0,1.0,0.0
12319200,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302734375,0.7516065239906311,0.374360591173172,0.3428822755813598,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299072265625,0.9990000128746032,1.0,0.851199746131897,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.7848188281059265,0.4277063906192779,0.303576797246933,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.7594135403633118,0.3869962692260742,0.3727315962314605,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5952836275100708,0.1822876036167144,0.8539916276931763,286.5301513671875,286.0060119628906,292.54998779296875,287.64190673828125,292.5496826171875,297.1961669921875,286.5290222167969,1.0,0.6663075685501099,1.0,1.0,0.0,1.0,-3.271563768386841,3.271555185317993,8.613734280515928e-06,2.5301942825317383,0.7053583264350891,0.7053583264350891,0.0,264.8284912109375,263.0,19972.35546875,-0.0,3480.92529296875,1.0,283.1499938964844,285.8926086425781,290.6534118652344,292.000732421875,293.1499938964844,293.1499938964844,283.1499938964844,17273.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557348370552063,1.0,0.0,0.0,1.7435319423675537,1.7435389757156372,2.0283981427837721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.51806640625,0.0,199.484619140625,1895.4371337890625,0.0,1280.4786376953125,0.456869900226593,1.0,0.0,3.0,1.0,0.0
12319260,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.7519805431365967,0.3740792274475097,0.3426015079021454,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.9990000128746032,1.0,0.849189043045044,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.785707414150238,0.4281485676765442,0.3038624823093414,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.7603726387023926,0.387613445520401,0.3732810318470001,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054016113281,0.5960323214530945,0.1825275123119354,0.8548133373260498,286.5047912597656,285.9612121582031,292.57000732421875,287.6665954589844,292.5696716308594,297.1927490234375,286.50396728515625,1.0,0.6659875512123108,1.0,1.0,0.0,1.0,-3.270785093307495,3.2707765102386475,8.609237738710362e-06,2.5294363498687744,0.7125158905982971,0.7125158905982971,0.0,263.8713684082031,266.0,20111.703125,-0.0,3473.81103515625,1.0,283.1499938964844,285.8630065917969,290.6794128417969,292.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,17239.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582430601119995,1.0,0.0,0.0,1.7743147611618042,1.7743219137191772,2.100654938885782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.52001953125,0.0,207.8777618408203,1895.4371337890625,0.0,1298.09619140625,0.463244616985321,1.0,0.0,3.0,1.0,0.0
12319320,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.7519805431365967,0.3740792274475097,0.3426015079021454,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.9990000128746032,1.0,0.849189043045044,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.785707414150238,0.4281485676765442,0.3038624823093414,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.7603726387023926,0.387613445520401,0.3732810318470001,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054016113281,0.5960323214530945,0.1825275123119354,0.8548133373260498,286.5047912597656,285.9612121582031,292.57000732421875,287.6665954589844,292.5696716308594,297.1927490234375,286.50396728515625,1.0,0.6659875512123108,1.0,1.0,0.0,1.0,-3.270785093307495,3.2707765102386475,8.609237738710362e-06,2.5294363498687744,0.7125158905982971,0.7125158905982971,0.0,263.8713684082031,266.0,20111.703125,-0.0,3473.81103515625,1.0,283.1499938964844,285.8630065917969,290.6794128417969,292.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,17239.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582430601119995,1.0,0.0,0.0,1.7743147611618042,1.7743219137191772,2.100654938885782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.52001953125,0.0,207.8777618408203,1895.4371337890625,0.0,1298.09619140625,0.463244616985321,1.0,0.0,3.0,1.0,0.0
12319380,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844970703125,0.7515676021575928,0.373792439699173,0.3423671126365661,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842529296875,0.9990000128746032,1.0,0.8500576019287109,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48443603515625,0.7856754660606384,0.4285179674625397,0.304137110710144,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844970703125,0.7604698538780212,0.3881483972072601,0.3738079369068146,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4849548339844,0.5960889458656311,0.1827487051486969,0.8559032678604126,286.4844055175781,285.9494323730469,292.5884094238281,287.6829833984375,292.58807373046875,297.1900329589844,286.483642578125,1.0,0.6666789650917053,1.0,1.0,0.0,1.0,-3.2738192081451416,3.273810625076294,8.625173904874828e-06,2.5317656993865967,0.7190141081809998,0.7190141081809998,0.0,264.3974304199219,266.0,20258.1953125,-0.0,3483.716064453125,1.0,283.1499938964844,285.8379211425781,290.6990051269531,292.0649108886719,293.1499938964844,293.1499938964844,283.1499938964844,17204.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612064242362976,1.0,0.0,0.0,1.803833246231079,1.8038405179977417,2.1711316833261665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.45458984375,0.0,216.1587371826172,1895.4371337890625,0.0,1319.091552734375,0.4693814814090729,1.0,0.0,3.0,1.0,0.0
12319440,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.7515081167221069,0.3737661242485046,0.3423468768596649,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.9990000128746032,1.0,0.8502165079116821,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827880859375,0.7856461405754089,0.4285483360290527,0.3041608333587646,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.7604537010192871,0.3881932497024536,0.3738536834716797,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.5960721373558044,0.1827660351991653,0.8559991717338562,286.4827575683594,285.9172058105469,292.5899963378906,287.6841125488281,292.58966064453125,297.1897888183594,286.48199462890625,1.0,0.666772186756134,1.0,1.0,0.0,1.0,-3.2741847038269043,3.2741761207580566,8.627096576674376e-06,2.532047271728516,0.71999192237854,0.71999192237854,0.0,264.4855651855469,269.0,20271.126953125,-0.0,3485.04833984375,1.0,283.1499938964844,285.8358459472656,290.700439453125,292.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17203.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614938378334045,1.0,0.0,0.0,1.8063650131225584,1.8063724040985107,2.177230697952837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.42919921875,0.0,216.88902282714844,1895.4371337890625,0.0,1321.1383056640625,0.4699136912822723,1.0,0.0,3.0,1.0,0.0
12319500,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720458984375,0.7510673999786377,0.3735957741737366,0.3422200083732605,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.9990000128746032,1.0,0.851453959941864,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.7853849530220032,0.4287309944629669,0.3043078780174255,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.7602799534797668,0.3884667456150055,0.3741380870342254,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.5958980321884155,0.1828642934560775,0.8565816283226013,286.4719543457031,285.9110107421875,292.6000061035156,287.6903686523437,292.59967041015625,297.188232421875,286.4711608886719,1.0,0.6674478054046631,1.0,1.0,0.0,1.0,-3.276738405227661,3.276729822158813,8.640546184324194e-06,2.5340168476104736,0.7236858010292053,0.7236858010292053,0.0,265.159912109375,269.0,20356.3359375,-0.0,3494.69287109375,1.0,283.1499938964844,285.8222961425781,290.7084350585937,292.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17173.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633901596069336,1.0,0.0,0.0,1.8232080936431885,1.8232154846191408,2.218022103761541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.556640625,0.0,221.6931610107422,1895.4371337890625,0.0,1334.6876220703125,0.4734075963497162,1.0,0.0,3.0,1.0,0.0
12319560,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617919921875,0.7505210638046265,0.3734144866466522,0.3420899510383606,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615173339844,0.9990000128746032,1.0,0.8530619740486145,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46173095703125,0.7850042581558228,0.4289008378982544,0.3044510185718536,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.7599948048591614,0.3887276351451874,0.3744176030158996,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46221923828125,0.5956128835678101,0.1829422116279602,0.85711270570755,286.4617004394531,285.8739929199219,292.6099853515625,287.69500732421875,292.60968017578125,297.1865539550781,286.4609680175781,1.0,0.6682590246200562,1.0,1.0,0.0,1.0,-3.2796618938446045,3.279653310775757,8.655960300529841e-06,2.536273241043091,0.7277675867080688,0.7277675867080688,0.0,266.0204162597656,272.0,20441.001953125,-0.0,3506.2451171875,1.0,283.1499938964844,285.80926513671875,290.71453857421875,292.09326171875,293.1499938964844,293.1499938964844,283.1499938964844,17168.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654223799705505,1.0,0.0,0.0,1.839651107788086,1.839658617973328,2.258209974570491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.0830078125,0.0,226.5550994873047,1895.4371337890625,0.0,1349.2947998046875,0.4768761098384857,1.0,0.0,3.0,1.0,0.0
