time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319620,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.7491982579231262,0.3730200529098511,0.3418160378932953,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.9990000128746032,1.0,0.8570883870124817,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.7839798927307129,0.4292035698890686,0.3047228753566742,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410705566406,0.7591787576675415,0.3892121315002441,0.3749569952487945,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.5947759747505188,0.1830331981182098,0.8579651713371277,286.4410095214844,285.83160400390625,292.6300048828125,287.6997375488281,292.6296691894531,297.1828918457031,286.4402770996094,1.0,0.6701581478118896,1.0,1.0,0.0,1.0,-3.286174297332764,3.286165714263916,8.690343747730367e-06,2.541299343109131,0.7358337044715881,0.7358337044715881,0.0,268.1463623046875,260.0,20616.94140625,-0.0,3533.217041015625,1.0,283.1499938964844,285.7828063964844,290.7213439941406,292.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,17134.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697639226913452,1.0,0.0,0.0,1.874115347862244,1.874122977256775,2.343613658695176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.17041015625,0.0,236.9020233154297,1895.4371337890625,0.0,1380.7982177734375,0.484123557806015,1.0,0.0,3.0,1.0,0.0
12319680,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.7491982579231262,0.3730200529098511,0.3418160378932953,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.9990000128746032,1.0,0.8570883870124817,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.7839798927307129,0.4292035698890686,0.3047228753566742,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410705566406,0.7591787576675415,0.3892121315002441,0.3749569952487945,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.5947759747505188,0.1830331981182098,0.8579651713371277,286.4410095214844,285.83160400390625,292.6300048828125,287.6997375488281,292.6296691894531,297.1828918457031,286.4402770996094,1.0,0.6701581478118896,1.0,1.0,0.0,1.0,-3.286174297332764,3.286165714263916,8.690343747730367e-06,2.541299343109131,0.7358337044715881,0.7358337044715881,0.0,268.1463623046875,260.0,20616.94140625,-0.0,3533.217041015625,1.0,283.1499938964844,285.7828063964844,290.7213439941406,292.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,17134.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697639226913452,1.0,0.0,0.0,1.874115347862244,1.874122977256775,2.343613658695176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.17041015625,0.0,236.9020233154297,1895.4371337890625,0.0,1380.7982177734375,0.484123557806015,1.0,0.0,3.0,1.0,0.0
12319740,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.7504269480705261,0.3725423812866211,0.3413158059120178,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.9990000128746032,1.0,0.8514645099639893,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.7858278155326843,0.4294129312038421,0.3048130571842193,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7610204219818115,0.3896037936210632,0.375249832868576,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.5961458086967468,0.1830245852470398,0.8575364351272583,286.4134216308594,285.7900085449219,292.6499938964844,287.6988220214844,292.649658203125,297.1787109375,286.4122009277344,1.0,0.6673857569694519,1.0,1.0,0.0,1.0,-3.278778076171875,3.278769493103028,8.651903954159934e-06,2.535827875137329,0.7440522313117981,0.7440522313117981,0.0,265.2670288085937,263.0,20739.1640625,-0.0,3499.968017578125,1.0,283.1499938964844,285.75054931640625,290.7206726074219,292.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,17106.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741812229156494,1.0,0.0,0.0,1.909525990486145,1.909533858299256,2.433013435165776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.28857421875,0.0,247.91940307617188,1895.4371337890625,0.0,1413.2596435546875,0.4916163682937622,1.0,0.0,3.0,1.0,0.0
12319800,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.7504269480705261,0.3725423812866211,0.3413158059120178,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.9990000128746032,1.0,0.8514645099639893,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.7858278155326843,0.4294129312038421,0.3048130571842193,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7610204219818115,0.3896037936210632,0.375249832868576,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.5961458086967468,0.1830245852470398,0.8575364351272583,286.4134216308594,285.7900085449219,292.6499938964844,287.6988220214844,292.649658203125,297.1787109375,286.4122009277344,1.0,0.6673857569694519,1.0,1.0,0.0,1.0,-3.278778076171875,3.278769493103028,8.651903954159934e-06,2.535827875137329,0.7440522313117981,0.7440522313117981,0.0,265.2670288085937,263.0,20739.1640625,-0.0,3499.968017578125,1.0,283.1499938964844,285.75054931640625,290.7206726074219,292.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,17106.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741812229156494,1.0,0.0,0.0,1.909525990486145,1.909533858299256,2.433013435165776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.28857421875,0.0,247.91940307617188,1895.4371337890625,0.0,1413.2596435546875,0.4916163682937622,1.0,0.0,3.0,1.0,0.0
12319860,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858642578125,0.7506187558174133,0.3720333874225616,0.3408327102661133,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.9990000128746032,1.0,0.8495821356773376,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.7865069508552551,0.4295774698257446,0.3049072325229645,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.7617805004119873,0.3899587094783783,0.3755543828010559,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.5966336131095886,0.1830711215734481,0.8575004935264587,286.3857421875,285.74920654296875,292.6700134277344,287.6927795410156,292.669677734375,297.17559814453125,286.38482666015625,1.0,0.6668604016304016,1.0,1.0,0.0,1.0,-3.2763540744781494,3.2763454914093018,8.638538020022679e-06,2.533726692199707,0.7524199485778809,0.7524199485778809,0.0,264.2919616699219,266.0,20874.943359375,-0.0,3488.948486328125,1.0,283.1499938964844,285.7182922363281,290.7124328613281,292.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,17085.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781174540519714,1.0,0.0,0.0,1.945531964302063,1.945539951324463,2.525632396555011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.2705078125,0.0,259.5272827148437,1895.4371337890625,0.0,1442.525634765625,0.4992822706699371,1.0,0.0,3.0,1.0,0.0
12319920,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858642578125,0.7506187558174133,0.3720333874225616,0.3408327102661133,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.9990000128746032,1.0,0.8495821356773376,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.7865069508552551,0.4295774698257446,0.3049072325229645,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.7617805004119873,0.3899587094783783,0.3755543828010559,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.5966336131095886,0.1830711215734481,0.8575004935264587,286.3857421875,285.74920654296875,292.6700134277344,287.6927795410156,292.669677734375,297.17559814453125,286.38482666015625,1.0,0.6668604016304016,1.0,1.0,0.0,1.0,-3.2763540744781494,3.2763454914093018,8.638538020022679e-06,2.533726692199707,0.7524199485778809,0.7524199485778809,0.0,264.2919616699219,266.0,20874.943359375,-0.0,3488.948486328125,1.0,283.1499938964844,285.7182922363281,290.7124328613281,292.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,17085.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781174540519714,1.0,0.0,0.0,1.945531964302063,1.945539951324463,2.525632396555011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.2705078125,0.0,259.5272827148437,1895.4371337890625,0.0,1442.525634765625,0.4992822706699371,1.0,0.0,3.0,1.0,0.0
12319980,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7499727010726929,0.3715010285377502,0.3403826653957367,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.9990000128746032,1.0,0.850742518901825,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.786237359046936,0.4297062158584595,0.3050182461738586,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7616597414016724,0.3902818262577057,0.375886857509613,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.5964168310165405,0.1831197589635849,0.8578434586524963,286.3619689941406,285.7091979980469,292.69000244140625,287.6820678710937,292.6896667480469,297.1728820800781,286.36114501953125,1.0,0.6674462556838989,1.0,1.0,0.0,1.0,-3.278150796890259,3.278141975402832,8.647793947602622e-06,2.535029888153076,0.7610339522361755,0.7610339522361755,0.0,264.8932189941406,269.0,21029.693359375,-0.0,3496.4501953125,1.0,283.1499938964844,285.68914794921875,290.7007141113281,292.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17063.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818132996559143,1.0,0.0,0.0,1.982248425483704,1.9822566509246824,2.6218603466077184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.49169921875,0.0,271.7655639648437,1895.4371337890625,0.0,1470.2894287109375,0.5071307420730591,1.0,0.0,3.0,1.0,0.0
12320040,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7499727010726929,0.3715010285377502,0.3403826653957367,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.9990000128746032,1.0,0.850742518901825,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.786237359046936,0.4297062158584595,0.3050182461738586,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7616597414016724,0.3902818262577057,0.375886857509613,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.5964168310165405,0.1831197589635849,0.8578434586524963,286.3619689941406,285.7091979980469,292.69000244140625,287.6820678710937,292.6896667480469,297.1728820800781,286.36114501953125,1.0,0.6674462556838989,1.0,1.0,0.0,1.0,-3.278150796890259,3.278141975402832,8.647793947602622e-06,2.535029888153076,0.7610339522361755,0.7610339522361755,0.0,264.8932189941406,269.0,21029.693359375,-0.0,3496.4501953125,1.0,283.1499938964844,285.68914794921875,290.7007141113281,292.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17063.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818132996559143,1.0,0.0,0.0,1.982248425483704,1.9822566509246824,2.6218603466077184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.49169921875,0.0,271.7655639648437,1895.4371337890625,0.0,1470.2894287109375,0.5071307420730591,1.0,0.0,3.0,1.0,0.0
12320100,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.7494495511054993,0.371224969625473,0.340161383152008,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504638671875,0.9990000128746032,1.0,0.8520451784133911,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.7858744263648987,0.429756760597229,0.3050737380981445,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507080078125,0.7613865733146667,0.390429824590683,0.3760536313056946,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.5961170792579651,0.1831249743700027,0.8580119013786316,286.3506164550781,285.7040100097656,292.70001220703125,287.6751403808594,292.6996765136719,297.17144775390625,286.3498229980469,1.0,0.6680246591567993,1.0,1.0,0.0,1.0,-3.2799198627471924,3.2799112796783447,8.65703168528853e-06,2.5363590717315674,0.7652834057807922,0.7652834057807922,0.0,265.56158447265625,269.0,21111.619140625,-0.0,3504.26904296875,1.0,283.1499938964844,285.6749572753906,290.69384765625,292.1187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17041.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836830973625183,1.0,0.0,0.0,2.0011448860168457,2.0011532306671143,2.672086054644751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.6123046875,0.0,278.1810607910156,1895.4371337890625,0.0,1484.439208984375,0.5111632347106934,1.0,0.0,3.0,1.0,0.0
12320160,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.748823881149292,0.3709410429000854,0.3399395942687988,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397216796875,0.9990000128746032,1.0,0.8537182211875916,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.7853938341140747,0.4297971725463867,0.3051271736621856,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.7610034346580505,0.3905675709247589,0.3762176036834717,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5957083106040955,0.1831114441156387,0.8581356406211853,286.33990478515625,285.6700134277344,292.7099914550781,287.667236328125,292.70965576171875,297.1699523925781,286.339111328125,1.0,0.6687409281730652,1.0,1.0,0.0,1.0,-3.282074451446533,3.282065868377685,8.66831214807462e-06,2.537987470626831,0.7698845267295837,0.7698845267295837,0.0,266.4169006347656,257.0,21193.298828125,-0.0,3514.032958984375,1.0,283.1499938964844,285.661376953125,290.6861877441406,292.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,17042.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855937838554382,1.0,0.0,0.0,2.019627571105957,2.0196361541748047,2.721673411087977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.46337890625,0.0,284.6549377441406,1895.4371337890625,0.0,1498.9696044921875,0.5151535272598267,1.0,0.0,3.0,1.0,0.0
12320220,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.7501406669616699,0.3703128695487976,0.3392907679080963,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.9990000128746032,1.0,0.8474207520484924,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.7873368263244629,0.4298081994056701,0.3050689995288849,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.7629374861717224,0.3907733559608459,0.3763213753700256,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.5971415042877197,0.1830171048641204,0.8572564721107483,286.31201171875,285.631591796875,292.7300109863281,287.64874267578125,292.72967529296875,297.1665344238281,286.310791015625,1.0,0.6655429601669312,1.0,1.0,0.0,1.0,-3.2727415561676025,3.272732973098755,8.61955777509138e-06,2.530956268310547,0.7788495421409607,0.7788495421409607,0.0,263.1546630859375,260.0,21301.259765625,-0.0,3474.2763671875,1.0,283.1499938964844,285.6288146972656,290.6678161621094,292.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,17027.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894499063491821,1.0,0.0,0.0,2.057470798492432,2.05747938156128,2.8246245165064465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.28466796875,0.0,298.17559814453125,1895.4371337890625,0.0,1528.5091552734375,0.5233153104782104,1.0,0.0,3.0,1.0,0.0
12320280,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.7501406669616699,0.3703128695487976,0.3392907679080963,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.9990000128746032,1.0,0.8474207520484924,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.7873368263244629,0.4298081994056701,0.3050689995288849,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.7629374861717224,0.3907733559608459,0.3763213753700256,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.5971415042877197,0.1830171048641204,0.8572564721107483,286.31201171875,285.631591796875,292.7300109863281,287.64874267578125,292.72967529296875,297.1665344238281,286.310791015625,1.0,0.6655429601669312,1.0,1.0,0.0,1.0,-3.2727415561676025,3.272732973098755,8.61955777509138e-06,2.530956268310547,0.7788495421409607,0.7788495421409607,0.0,263.1546630859375,260.0,21301.259765625,-0.0,3474.2763671875,1.0,283.1499938964844,285.6288146972656,290.6678161621094,292.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,17027.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894499063491821,1.0,0.0,0.0,2.057470798492432,2.05747938156128,2.8246245165064465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.28466796875,0.0,298.17559814453125,1895.4371337890625,0.0,1528.5091552734375,0.5233153104782104,1.0,0.0,3.0,1.0,0.0
12320340,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2849426269531,0.7503570318222046,0.3696701526641845,0.3386774063110351,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.9990000128746032,1.0,0.8451279997825623,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.788031816482544,0.4297882616519928,0.3050277233123779,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.284912109375,0.7637113332748413,0.3909539878368377,0.376452624797821,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.5976371169090271,0.1829851418733596,0.8568297028541565,286.2848205566406,285.593994140625,292.75,287.6271057128906,292.7496643066406,297.1641540527344,286.283935546875,1.0,0.6647135019302368,1.0,1.0,0.0,1.0,-3.26882553100586,3.268816947937012,8.59821739140898e-06,2.5276429653167725,0.7879329323768616,0.7879329323768616,0.0,261.9300537109375,263.0,21424.19921875,-0.0,3458.48583984375,1.0,283.1499938964844,285.5970764160156,290.64434814453125,292.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,17017.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929025650024414,1.0,0.0,0.0,2.095472574234009,2.0954813957214355,2.92993064476832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.6943359375,0.0,312.2372436523437,1895.4371337890625,0.0,1555.1976318359375,0.5315507054328918,1.0,0.0,3.0,1.0,0.0
12320400,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2849426269531,0.7503570318222046,0.3696701526641845,0.3386774063110351,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.9990000128746032,1.0,0.8451279997825623,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.788031816482544,0.4297882616519928,0.3050277233123779,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.284912109375,0.7637113332748413,0.3909539878368377,0.376452624797821,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.5976371169090271,0.1829851418733596,0.8568297028541565,286.2848205566406,285.593994140625,292.75,287.6271057128906,292.7496643066406,297.1641540527344,286.283935546875,1.0,0.6647135019302368,1.0,1.0,0.0,1.0,-3.26882553100586,3.268816947937012,8.59821739140898e-06,2.5276429653167725,0.7879329323768616,0.7879329323768616,0.0,261.9300537109375,263.0,21424.19921875,-0.0,3458.48583984375,1.0,283.1499938964844,285.5970764160156,290.64434814453125,292.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,17017.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929025650024414,1.0,0.0,0.0,2.095472574234009,2.0954813957214355,2.92993064476832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.6943359375,0.0,312.2372436523437,1895.4371337890625,0.0,1555.1976318359375,0.5315507054328918,1.0,0.0,3.0,1.0,0.0
12320460,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.7496982216835022,0.3690230250358581,0.3381169140338897,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.9990000128746032,1.0,0.8460463285446167,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7877265214920044,0.4297451376914978,0.3050142526626587,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.7635514140129089,0.3911124467849731,0.3766238391399383,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.5973884463310242,0.182958036661148,0.8568095564842224,286.2619934082031,285.55718994140625,292.7699890136719,287.6028137207031,292.7696838378906,297.162109375,286.2611999511719,1.0,0.6650729775428772,1.0,1.0,0.0,1.0,-3.269417762756348,3.269408941268921,8.600969522376545e-06,2.527958393096924,0.7972356677055359,0.7972356677055359,0.0,262.3631896972656,266.0,21567.12890625,-0.0,3462.2607421875,1.0,283.1499938964844,285.5689392089844,290.619384765625,292.0732116699219,293.1499938964844,293.1499938964844,283.1499938964844,17008.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696189284324646,1.0,0.0,0.0,2.1337218284606934,2.133730888366699,3.037868907540542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.91064453125,0.0,326.8648376464844,1895.4371337890625,0.0,1580.8104248046875,0.5398664474487305,1.0,0.0,3.0,1.0,0.0
12320520,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.7496982216835022,0.3690230250358581,0.3381169140338897,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.9990000128746032,1.0,0.8460463285446167,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7877265214920044,0.4297451376914978,0.3050142526626587,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.7635514140129089,0.3911124467849731,0.3766238391399383,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.5973884463310242,0.182958036661148,0.8568095564842224,286.2619934082031,285.55718994140625,292.7699890136719,287.6028137207031,292.7696838378906,297.162109375,286.2611999511719,1.0,0.6650729775428772,1.0,1.0,0.0,1.0,-3.269417762756348,3.269408941268921,8.600969522376545e-06,2.527958393096924,0.7972356677055359,0.7972356677055359,0.0,262.3631896972656,266.0,21567.12890625,-0.0,3462.2607421875,1.0,283.1499938964844,285.5689392089844,290.619384765625,292.0732116699219,293.1499938964844,293.1499938964844,283.1499938964844,17008.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696189284324646,1.0,0.0,0.0,2.1337218284606934,2.133730888366699,3.037868907540542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.91064453125,0.0,326.8648376464844,1895.4371337890625,0.0,1580.8104248046875,0.5398664474487305,1.0,0.0,3.0,1.0,0.0
12320580,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.7485145926475525,0.368361622095108,0.337578147649765,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,0.8488861322402954,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.7868172526359558,0.4296762943267822,0.3050083816051483,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7628247737884521,0.3912431299686432,0.3768040239810943,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.596623957157135,0.1828771829605102,0.8567612171173096,286.2413024902344,285.5212097167969,292.7900085449219,287.5764465332031,292.7896728515625,297.1598205566406,286.2406005859375,1.0,0.6661924123764038,1.0,1.0,0.0,1.0,-3.272333860397339,3.272325277328491,8.615986189397518e-06,2.5300822257995605,0.8067553639411926,0.8067553639411926,0.0,263.7701721191406,269.0,21719.17578125,-0.0,3476.80078125,1.0,283.1499938964844,285.54266357421875,290.5934753417969,292.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,16999.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995834112167358,1.0,0.0,0.0,2.172185182571411,2.172194242477417,3.148379335016216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.36572265625,0.0,342.0677795410156,1895.4371337890625,0.0,1607.4671630859375,0.5482550859451294,1.0,0.0,3.0,1.0,0.0
12320640,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.7485145926475525,0.368361622095108,0.337578147649765,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,0.8488861322402954,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.7868172526359558,0.4296762943267822,0.3050083816051483,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7628247737884521,0.3912431299686432,0.3768040239810943,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.596623957157135,0.1828771829605102,0.8567612171173096,286.2413024902344,285.5212097167969,292.7900085449219,287.5764465332031,292.7896728515625,297.1598205566406,286.2406005859375,1.0,0.6661924123764038,1.0,1.0,0.0,1.0,-3.272333860397339,3.272325277328491,8.615986189397518e-06,2.5300822257995605,0.8067553639411926,0.8067553639411926,0.0,263.7701721191406,269.0,21719.17578125,-0.0,3476.80078125,1.0,283.1499938964844,285.54266357421875,290.5934753417969,292.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,16999.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995834112167358,1.0,0.0,0.0,2.172185182571411,2.172194242477417,3.148379335016216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.36572265625,0.0,342.0677795410156,1895.4371337890625,0.0,1607.4671630859375,0.5482550859451294,1.0,0.0,3.0,1.0,0.0
12320700,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7477869391441345,0.368023544549942,0.337311178445816,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.9990000128746032,1.0,0.8508078455924988,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.7862051129341125,0.429631769657135,0.3050051629543304,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7623134851455688,0.3912972509860992,0.3768927454948425,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.5960901975631714,0.1828091293573379,0.8566632866859436,286.2314453125,285.5169982910156,292.79998779296875,287.5625915527344,292.7996826171875,297.15850830078125,286.230712890625,1.0,0.6669381260871887,1.0,1.0,0.0,1.0,-3.274308204650879,3.2742996215820312,8.626222552265972e-06,2.5315444469451904,0.8114614486694336,0.8114614486694336,0.0,264.7262268066406,269.0,21797.654296875,-0.0,3486.676513671875,1.0,283.1499938964844,285.5298767089844,290.5800170898437,292.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,16986.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013426423072815,1.0,0.0,0.0,2.191700935363769,2.1917104721069336,3.205206269285555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.62109375,0.0,349.9334411621094,1895.4371337890625,0.0,1621.3651123046875,0.5525071620941162,1.0,0.0,3.0,1.0,0.0
12320760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.7469908595085144,0.3676794469356537,0.337043434381485,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.9990000128746032,1.0,0.8529850244522095,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.7855129837989807,0.4295797646045685,0.3050002455711365,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.7617270350456238,0.3913430869579315,0.3769784569740295,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.5954715013504028,0.1827206760644912,0.8564972281455994,286.2220458984375,285.4859924316406,292.8099975585937,287.5484313964844,292.8096618652344,297.1570739746094,286.22137451171875,1.0,0.6677725911140442,1.0,1.0,0.0,1.0,-3.276501178741455,3.2764925956726074,8.637617611384485e-06,2.5331759452819824,0.8164935111999512,0.8164935111999512,0.0,265.81036376953125,272.0,21875.517578125,-0.0,3497.783203125,1.0,283.1499938964844,285.51763916015625,290.566162109375,292.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,16992.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031345367431641,1.0,0.0,0.0,2.210799217224121,2.210808753967285,3.261309302615701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.70458984375,0.0,357.8402404785156,1895.4371337890625,0.0,1635.577880859375,0.5567026734352112,1.0,0.0,3.0,1.0,0.0
12320820,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.745259702205658,0.3669746220111847,0.3365026116371155,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9990000128746032,1.0,0.8578749895095825,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7839633226394653,0.429455429315567,0.3049836754798889,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.7603986859321594,0.3914121091365814,0.3771384358406067,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.5940406918525696,0.1824878007173538,0.855959415435791,286.2037658691406,285.4515991210937,292.8299865722656,287.51934814453125,292.8296813964844,297.1539001464844,286.203125,1.0,0.6696156859397888,1.0,1.0,0.0,1.0,-3.2812561988830566,3.281247615814209,8.662371328682639e-06,2.536720991134644,0.8264524340629578,0.8264524340629578,0.0,268.2481384277344,260.0,22033.0859375,-0.0,3522.39892578125,1.0,283.1499938964844,285.4935607910156,290.5374755859375,292.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,16987.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706770122051239,1.0,0.0,0.0,2.249477863311768,2.2494876384735107,3.376422625933629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.76025390625,0.0,374.1641845703125,1895.4371337890625,0.0,1664.5858154296875,0.5651929974555969,1.0,0.0,3.0,1.0,0.0
12320880,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.745259702205658,0.3669746220111847,0.3365026116371155,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9990000128746032,1.0,0.8578749895095825,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7839633226394653,0.429455429315567,0.3049836754798889,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.7603986859321594,0.3914121091365814,0.3771384358406067,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.5940406918525696,0.1824878007173538,0.855959415435791,286.2037658691406,285.4515991210937,292.8299865722656,287.51934814453125,292.8296813964844,297.1539001464844,286.203125,1.0,0.6696156859397888,1.0,1.0,0.0,1.0,-3.2812561988830566,3.281247615814209,8.662371328682639e-06,2.536720991134644,0.8264524340629578,0.8264524340629578,0.0,268.2481384277344,260.0,22033.0859375,-0.0,3522.39892578125,1.0,283.1499938964844,285.4935607910156,290.5374755859375,292.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,16987.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706770122051239,1.0,0.0,0.0,2.249477863311768,2.2494876384735107,3.376422625933629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.76025390625,0.0,374.1641845703125,1895.4371337890625,0.0,1664.5858154296875,0.5651929974555969,1.0,0.0,3.0,1.0,0.0
12320940,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7461168169975281,0.3662109971046448,0.3357513546943664,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.9990000128746032,1.0,0.8528568744659424,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.785375714302063,0.4292633831501007,0.3047987520694732,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.761824369430542,0.3914113044738769,0.3770676553249359,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.594899594783783,0.1821760088205337,0.8541972637176514,286.1796569824219,285.4179992675781,292.8500061035156,287.4896850585937,292.84967041015625,297.1503295898437,286.1785583496094,1.0,0.6667002439498901,1.0,1.0,0.0,1.0,-3.2719149589538574,3.2719063758850098,8.613423233327921e-06,2.52961802482605,0.8365093469619751,0.8365093469619751,0.0,265.55126953125,263.0,22125.720703125,-0.0,3485.763671875,1.0,283.1499938964844,285.4646911621094,290.5069580078125,291.9948425292969,293.1499938964844,293.1499938964844,283.1499938964844,16988.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102721333503723,1.0,0.0,0.0,2.28802490234375,2.2880349159240723,3.493131259801885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.66943359375,0.0,390.9813537597656,1895.4371337890625,0.0,1692.742919921875,0.5736867189407349,1.0,0.0,3.0,1.0,0.0
12321000,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7461168169975281,0.3662109971046448,0.3357513546943664,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.9990000128746032,1.0,0.8528568744659424,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.785375714302063,0.4292633831501007,0.3047987520694732,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.761824369430542,0.3914113044738769,0.3770676553249359,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.594899594783783,0.1821760088205337,0.8541972637176514,286.1796569824219,285.4179992675781,292.8500061035156,287.4896850585937,292.84967041015625,297.1503295898437,286.1785583496094,1.0,0.6667002439498901,1.0,1.0,0.0,1.0,-3.2719149589538574,3.2719063758850098,8.613423233327921e-06,2.52961802482605,0.8365093469619751,0.8365093469619751,0.0,265.55126953125,263.0,22125.720703125,-0.0,3485.763671875,1.0,283.1499938964844,285.4646911621094,290.5069580078125,291.9948425292969,293.1499938964844,293.1499938964844,283.1499938964844,16988.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102721333503723,1.0,0.0,0.0,2.28802490234375,2.2880349159240723,3.493131259801885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.66943359375,0.0,390.9813537597656,1895.4371337890625,0.0,1692.742919921875,0.5736867189407349,1.0,0.0,3.0,1.0,0.0
12321060,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7460215091705322,0.3654476404190063,0.3350412249565124,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9990000128746032,1.0,0.8513962030410767,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.7856929302215576,0.4290564358234405,0.3046358227729797,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7622302770614624,0.3913987576961517,0.3770289123058319,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.5949524641036987,0.1819473803043365,0.8529344201087952,286.15625,285.3851928710937,292.8699951171875,287.4599914550781,292.8696594238281,297.1480407714844,286.15545654296875,1.0,0.6659885048866272,1.0,1.0,0.0,1.0,-3.2675275802612305,3.267518997192383,8.589444405515678e-06,2.525874614715576,0.846671998500824,0.846671998500824,0.0,264.67462158203125,266.0,22231.705078125,-0.0,3470.822509765625,1.0,283.1499938964844,285.4369201660156,290.4742126464844,291.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,16994.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131189703941345,1.0,0.0,0.0,2.3261473178863525,2.326157569885254,3.61050410901953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.85986328125,0.0,408.16217041015625,1895.4371337890625,0.0,1715.783447265625,0.5821210145950317,1.0,0.0,3.0,1.0,0.0
12321120,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7460215091705322,0.3654476404190063,0.3350412249565124,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9990000128746032,1.0,0.8513962030410767,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.7856929302215576,0.4290564358234405,0.3046358227729797,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7622302770614624,0.3913987576961517,0.3770289123058319,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.5949524641036987,0.1819473803043365,0.8529344201087952,286.15625,285.3851928710937,292.8699951171875,287.4599914550781,292.8696594238281,297.1480407714844,286.15545654296875,1.0,0.6659885048866272,1.0,1.0,0.0,1.0,-3.2675275802612305,3.267518997192383,8.589444405515678e-06,2.525874614715576,0.846671998500824,0.846671998500824,0.0,264.67462158203125,266.0,22231.705078125,-0.0,3470.822509765625,1.0,283.1499938964844,285.4369201660156,290.4742126464844,291.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,16994.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131189703941345,1.0,0.0,0.0,2.3261473178863525,2.326157569885254,3.61050410901953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.85986328125,0.0,408.16217041015625,1895.4371337890625,0.0,1715.783447265625,0.5821210145950317,1.0,0.0,3.0,1.0,0.0
12321180,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.7451600432395935,0.3646894693374634,0.3343885242938995,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.9990000128746032,1.0,0.8528463244438171,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.7851221561431885,0.4288413524627685,0.3045076727867126,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372375488281,0.7618071436882019,0.39137664437294,0.3770371973514557,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.5943616628646851,0.1817453205585479,0.8521524667739868,286.1371765136719,285.35321044921875,292.8900146484375,287.4307861328125,292.8896789550781,297.14630126953125,286.1365051269531,1.0,0.666365385055542,1.0,1.0,0.0,1.0,-3.2673983573913574,3.2673897743225098,8.588242053519934e-06,2.525568962097168,0.8570396304130554,0.8570396304130554,0.0,265.31842041015625,269.0,22357.095703125,-0.0,3474.1201171875,1.0,283.1499938964844,285.412841796875,290.4434509277344,291.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,17002.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156257629394531,1.0,0.0,0.0,2.3638839721679688,2.363894462585449,3.7285991538738017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7353515625,0.0,425.693603515625,1895.4371337890625,0.0,1736.1827392578125,0.5904932022094727,1.0,0.0,3.0,1.0,0.0
12321240,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.7451600432395935,0.3646894693374634,0.3343885242938995,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.9990000128746032,1.0,0.8528463244438171,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.7851221561431885,0.4288413524627685,0.3045076727867126,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372375488281,0.7618071436882019,0.39137664437294,0.3770371973514557,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.5943616628646851,0.1817453205585479,0.8521524667739868,286.1371765136719,285.35321044921875,292.8900146484375,287.4307861328125,292.8896789550781,297.14630126953125,286.1365051269531,1.0,0.666365385055542,1.0,1.0,0.0,1.0,-3.2673983573913574,3.2673897743225098,8.588242053519934e-06,2.525568962097168,0.8570396304130554,0.8570396304130554,0.0,265.31842041015625,269.0,22357.095703125,-0.0,3474.1201171875,1.0,283.1499938964844,285.412841796875,290.4434509277344,291.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,17002.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156257629394531,1.0,0.0,0.0,2.3638839721679688,2.363894462585449,3.7285991538738017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7353515625,0.0,425.693603515625,1895.4371337890625,0.0,1736.1827392578125,0.5904932022094727,1.0,0.0,3.0,1.0,0.0
12321300,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.7445489764213562,0.3643099665641784,0.3340741097927093,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.9990000128746032,1.0,0.8542607426643372,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.7846262454986572,0.4287299215793609,0.3044500946998596,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7613983154296875,0.3913604319095611,0.3770490884780884,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.5938927531242371,0.1816338449716568,0.8517953753471375,286.12847900390625,285.3500061035156,292.8999938964844,287.4165344238281,292.899658203125,297.1453857421875,286.1278381347656,1.0,0.6668368577957153,1.0,1.0,0.0,1.0,-3.268235445022583,3.268226861953736,8.592398444307037e-06,2.526119947433472,0.8621743321418762,0.8621743321418762,0.0,265.9952087402344,269.0,22423.681640625,-0.0,3479.815185546875,1.0,283.1499938964844,285.4015197753906,290.4290466308594,291.93121337890625,293.1499938964844,293.1499938964844,283.1499938964844,16999.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168663740158081,1.0,0.0,0.0,2.382758617401123,2.3827691078186035,3.788379103752959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.14892578125,0.0,434.6266174316406,1895.4371337890625,0.0,1746.31591796875,0.594678521156311,1.0,0.0,3.0,1.0,0.0
12321360,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7438463568687439,0.363928884267807,0.3337646722793579,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9990000128746032,1.0,0.8560296297073364,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7840227484703064,0.4286152720451355,0.3043950796127319,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7608886361122131,0.3913399875164032,0.3770635724067688,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.5933249592781067,0.1815093159675598,0.851418137550354,286.1203918457031,285.3219909667969,292.9100036621094,287.402587890625,292.90966796875,297.1444396972656,286.11981201171875,1.0,0.6674471497535706,1.0,1.0,0.0,1.0,-3.269487142562866,3.2694785594940186,8.59874580783071e-06,2.526994705200196,0.8676117658615112,0.8676117658615112,0.0,266.85357666015625,257.0,22490.89453125,-0.0,3487.4775390625,1.0,283.1499938964844,285.39080810546875,290.4151916503906,291.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17011.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181268334388733,1.0,0.0,0.0,2.4011874198913574,2.401198148727417,3.847206642149104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.716796875,0.0,443.547607421875,1895.4371337890625,0.0,1756.63720703125,0.5987893342971802,1.0,0.0,3.0,1.0,0.0
12321420,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.744964063167572,0.3631251156330108,0.3329555988311767,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.9990000128746032,1.0,0.8498989343643188,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.7857223153114319,0.4283371269702911,0.3041333258152008,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7625772953033447,0.3912474811077118,0.3768839836120605,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.5944685935974121,0.1812109351158142,0.8496097922325134,286.0986633300781,285.2915954589844,292.92999267578125,287.3760070800781,292.9296569824219,297.1421813964844,286.09765625,1.0,0.6640403270721436,1.0,1.0,0.0,1.0,-3.2584588527679443,3.2584502696990967,8.541011993656866e-06,2.518541097640991,0.8782786726951599,0.8782786726951599,0.0,263.5812683105469,260.0,22561.259765625,-0.0,3443.997314453125,1.0,283.1499938964844,285.36474609375,290.3880310058594,291.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,17025.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205732464790344,1.0,0.0,0.0,2.437910556793213,2.4379212856292725,3.9657822981098434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.38916015625,0.0,461.66021728515625,1895.4371337890625,0.0,1776.7403564453125,0.6069808602333069,1.0,0.0,3.0,1.0,0.0
