time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321480,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.744964063167572,0.3631251156330108,0.3329555988311767,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.9990000128746032,1.0,0.8498989343643188,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.7857223153114319,0.4283371269702911,0.3041333258152008,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7625772953033447,0.3912474811077118,0.3768839836120605,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.5944685935974121,0.1812109351158142,0.8496097922325134,286.0986633300781,285.2915954589844,292.92999267578125,287.3760070800781,292.9296569824219,297.1421813964844,286.09765625,1.0,0.6640403270721436,1.0,1.0,0.0,1.0,-3.2584588527679443,3.2584502696990967,8.541011993656866e-06,2.518541097640991,0.8782786726951599,0.8782786726951599,0.0,263.5812683105469,260.0,22561.259765625,-0.0,3443.997314453125,1.0,283.1499938964844,285.36474609375,290.3880310058594,291.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,17025.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205732464790344,1.0,0.0,0.0,2.437910556793213,2.4379212856292725,3.9657822981098434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.38916015625,0.0,461.66021728515625,1895.4371337890625,0.0,1776.7403564453125,0.6069808602333069,1.0,0.0,3.0,1.0,0.0
12321540,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.7450380325317383,0.362333595752716,0.3322058916091919,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.9990000128746032,1.0,0.8477187752723694,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.7862149477005005,0.4280582666397095,0.3039088547229767,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.7631383538246155,0.391151875257492,0.3767529726028442,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.5947175025939941,0.1810008138418197,0.8483660221099854,286.0781555175781,285.2619934082031,292.95001220703125,287.3515319824219,292.9496765136719,297.1410827636719,286.0775146484375,1.0,0.6630138754844666,1.0,1.0,0.0,1.0,-3.2529962062835693,3.2529876232147217,8.511427040502895e-06,2.513935089111328,0.8890517354011536,0.8890517354011536,0.0,262.3331604003906,263.0,22648.626953125,-0.0,3424.654052734375,1.0,283.1499938964844,285.34033203125,290.3609313964844,291.8752136230469,293.1499938964844,293.1499938964844,283.1499938964844,17043.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224506735801697,1.0,0.0,0.0,2.473827123641968,2.473838329315185,4.083495639406465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1435546875,0.0,479.8974304199219,1895.4371337890625,0.0,1792.232177734375,0.6150156259536743,1.0,0.0,3.0,1.0,0.0
12321600,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.7450380325317383,0.362333595752716,0.3322058916091919,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.9990000128746032,1.0,0.8477187752723694,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.7862149477005005,0.4280582666397095,0.3039088547229767,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.7631383538246155,0.391151875257492,0.3767529726028442,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.5947175025939941,0.1810008138418197,0.8483660221099854,286.0781555175781,285.2619934082031,292.95001220703125,287.3515319824219,292.9496765136719,297.1410827636719,286.0775146484375,1.0,0.6630138754844666,1.0,1.0,0.0,1.0,-3.2529962062835693,3.2529876232147217,8.511427040502895e-06,2.513935089111328,0.8890517354011536,0.8890517354011536,0.0,262.3331604003906,263.0,22648.626953125,-0.0,3424.654052734375,1.0,283.1499938964844,285.34033203125,290.3609313964844,291.8752136230469,293.1499938964844,293.1499938964844,283.1499938964844,17043.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224506735801697,1.0,0.0,0.0,2.473827123641968,2.473838329315185,4.083495639406465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1435546875,0.0,479.8974304199219,1895.4371337890625,0.0,1792.232177734375,0.6150156259536743,1.0,0.0,3.0,1.0,0.0
12321660,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.7442805171012878,0.3615551590919494,0.3315256536006927,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.9990000128746032,1.0,0.8487139940261841,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.7857414484024048,0.4277828335762024,0.3037308752536773,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.7627922296524048,0.3910526633262634,0.3766791224479675,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.5942564606666565,0.1808170825242996,0.8476284146308899,286.062255859375,285.2331848144531,292.9700012207031,287.3297119140625,292.9696655273437,297.140380859375,286.06170654296875,1.0,0.6631909608840942,1.0,1.0,0.0,1.0,-3.252181053161621,3.252172470092773,8.50659216666827e-06,2.513079881668091,0.900030791759491,0.900030791759491,0.0,262.73681640625,266.0,22758.099609375,-0.0,3425.048095703125,1.0,283.1499938964844,285.31982421875,290.3378601074219,291.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17062.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240467071533203,1.0,0.0,0.0,2.508967876434326,2.508979320526123,4.200331318315875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.27001953125,0.0,498.2296447753906,1895.4371337890625,0.0,1805.444580078125,0.6228926181793213,1.0,0.0,3.0,1.0,0.0
12321720,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.7442805171012878,0.3615551590919494,0.3315256536006927,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.9990000128746032,1.0,0.8487139940261841,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.7857414484024048,0.4277828335762024,0.3037308752536773,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.7627922296524048,0.3910526633262634,0.3766791224479675,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.5942564606666565,0.1808170825242996,0.8476284146308899,286.062255859375,285.2331848144531,292.9700012207031,287.3297119140625,292.9696655273437,297.140380859375,286.06170654296875,1.0,0.6631909608840942,1.0,1.0,0.0,1.0,-3.252181053161621,3.252172470092773,8.50659216666827e-06,2.513079881668091,0.900030791759491,0.900030791759491,0.0,262.73681640625,266.0,22758.099609375,-0.0,3425.048095703125,1.0,283.1499938964844,285.31982421875,290.3378601074219,291.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17062.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240467071533203,1.0,0.0,0.0,2.508967876434326,2.508979320526123,4.200331318315875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.27001953125,0.0,498.2296447753906,1895.4371337890625,0.0,1805.444580078125,0.6228926181793213,1.0,0.0,3.0,1.0,0.0
12321780,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.7430300712585449,0.3607808351516723,0.3308828771114349,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.9990000128746032,1.0,0.8516054153442383,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.7846916317939758,0.4275065064430237,0.3035776913166046,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.7619034051895142,0.3909462094306946,0.3766326308250427,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.5933061242103577,0.1805983334779739,0.846947193145752,286.048828125,285.2283935546875,292.989990234375,287.3111572265625,292.9896545410156,297.1394348144531,286.0483703613281,1.0,0.6641437411308289,1.0,1.0,0.0,1.0,-3.2538232803344727,3.253814697265625,8.514689397998154e-06,2.514153003692627,0.9109094738960266,0.9109094738960266,0.0,264.1117858886719,269.0,22877.51953125,-0.0,3436.415283203125,1.0,283.1499938964844,285.3015441894531,290.3192138671875,291.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17082.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256489396095276,1.0,0.0,0.0,2.543303966522217,2.5433156490325928,4.3160841300959873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1103515625,0.0,516.618896484375,1895.4371337890625,0.0,1818.74755859375,0.6336029767990112,1.0,0.0,3.0,1.0,0.0
12321840,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.7430300712585449,0.3607808351516723,0.3308828771114349,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.9990000128746032,1.0,0.8516054153442383,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.7846916317939758,0.4275065064430237,0.3035776913166046,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.7619034051895142,0.3909462094306946,0.3766326308250427,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.5933061242103577,0.1805983334779739,0.846947193145752,286.048828125,285.2283935546875,292.989990234375,287.3111572265625,292.9896545410156,297.1394348144531,286.0483703613281,1.0,0.6641437411308289,1.0,1.0,0.0,1.0,-3.2538232803344727,3.253814697265625,8.514689397998154e-06,2.514153003692627,0.9109094738960266,0.9109094738960266,0.0,264.1117858886719,269.0,22877.51953125,-0.0,3436.415283203125,1.0,283.1499938964844,285.3015441894531,290.3192138671875,291.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17082.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256489396095276,1.0,0.0,0.0,2.543303966522217,2.5433156490325928,4.3160841300959873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1103515625,0.0,516.618896484375,1895.4371337890625,0.0,1818.74755859375,0.6336029767990112,1.0,0.0,3.0,1.0,0.0
12321900,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.7422707080841064,0.3603681623935699,0.3305625021457672,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.9990000128746032,1.0,0.853556215763092,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.7840104103088379,0.4273437261581421,0.3035015761852264,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.7613126039505005,0.3908711969852447,0.3766096532344818,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.5926816463470459,0.1804580986499786,0.8465487360954285,286.0325622558594,285.2260131835937,293.0,287.3032531738281,292.9996643066406,297.1387023925781,286.0315856933594,1.0,0.6648108959197998,1.0,1.0,0.0,1.0,-3.255185127258301,3.255176544189453,8.521596100763418e-06,2.515117883682251,0.9161487817764282,0.9161487817764282,0.0,265.0555114746094,269.0,22984.1796875,-0.0,3444.756591796875,1.0,283.1499938964844,285.2806396484375,290.312744140625,291.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,17399.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266587615013123,1.0,0.0,0.0,2.5819754600524902,2.581987142562866,4.4483354599833547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4267578125,0.0,539.4530029296875,1895.4371337890625,0.0,1827.1522216796875,0.6401801705360413,1.0,0.0,3.0,1.0,0.0
12321960,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.7414193153381348,0.3599275350570678,0.3302172422409057,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9990000128746032,1.0,0.8557932376861572,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7832255363464355,0.427153080701828,0.3034069836139679,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.7606267333030701,0.3907714188098907,0.3765659630298614,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.5919520854949951,0.1802872717380523,0.8460403084754944,286.02081298828125,285.2236022949219,293.010009765625,287.2963562011719,293.0096740722656,297.1376953125,286.02001953125,1.0,0.6655623912811279,1.0,1.0,0.0,1.0,-3.2566816806793213,3.2566730976104736,8.529226761311293e-06,2.5161921977996826,0.9213685989379884,0.9213685989379884,0.0,266.138427734375,257.0,23062.88671875,-0.0,3454.185546875,1.0,283.1499938964844,285.2655639648437,290.30694580078125,291.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,17562.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277746200561523,1.0,0.0,0.0,2.6087028980255127,2.608715057373047,4.540907241334935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.5302734375,0.0,555.3133544921875,1895.4371337890625,0.0,1836.4566650390625,0.64937824010849,1.0,0.0,3.0,1.0,0.0
12322020,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7421942353248596,0.358924001455307,0.3292671144008636,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9990000128746032,1.0,0.8504906892776489,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7845442891120911,0.426643967628479,0.3030138909816742,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.7619504332542419,0.3904531002044678,0.3762098550796509,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.5927395820617676,0.1798413395881652,0.8437239527702332,285.97998046875,285.21881103515625,293.0299987792969,287.2859191894531,293.0296630859375,297.1348571777344,285.978515625,1.0,0.6623187065124512,1.0,1.0,0.0,1.0,-3.245499610900879,3.2454912662506104,8.470983630104456e-06,2.507642984390259,0.9312698245048524,0.9312698245048524,0.0,263.2401733398437,260.0,23197.625,-0.0,3412.673828125,1.0,283.1499938964844,285.2164001464844,290.29815673828125,291.8406677246094,293.1499938964844,293.1499938964844,283.1499938964844,18265.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303134799003601,1.0,0.0,0.0,2.688040971755981,2.688053846359253,4.821310994884698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.609375,0.0,605.4343872070312,1895.4371337890625,0.0,1857.6959228515625,0.6685489416122437,1.0,0.0,3.0,1.0,0.0
12322080,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7421942353248596,0.358924001455307,0.3292671144008636,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9990000128746032,1.0,0.8504906892776489,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7845442891120911,0.426643967628479,0.3030138909816742,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.7619504332542419,0.3904531002044678,0.3762098550796509,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.5927395820617676,0.1798413395881652,0.8437239527702332,285.97998046875,285.21881103515625,293.0299987792969,287.2859191894531,293.0296630859375,297.1348571777344,285.978515625,1.0,0.6623187065124512,1.0,1.0,0.0,1.0,-3.245499610900879,3.2454912662506104,8.470983630104456e-06,2.507642984390259,0.9312698245048524,0.9312698245048524,0.0,263.2401733398437,260.0,23197.625,-0.0,3412.673828125,1.0,283.1499938964844,285.2164001464844,290.29815673828125,291.8406677246094,293.1499938964844,293.1499938964844,283.1499938964844,18265.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303134799003601,1.0,0.0,0.0,2.688040971755981,2.688053846359253,4.821310994884698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.609375,0.0,605.4343872070312,1895.4371337890625,0.0,1857.6959228515625,0.6685489416122437,1.0,0.0,3.0,1.0,0.0
12322140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.7419092655181885,0.3578492999076843,0.3282939195632934,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.9990000128746032,1.0,0.8490161895751953,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7846370935440063,0.4260484278202057,0.3025932013988495,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.7621302008628845,0.3900567889213562,0.3758256733417511,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.5925776958465576,0.1794187724590301,0.841659665107727,285.93634033203125,285.2139892578125,293.04998779296875,287.2803955078125,293.0496520996094,297.132568359375,285.93511962890625,1.0,0.6613181233406067,1.0,1.0,0.0,1.0,-3.23909068107605,3.239082336425781,8.436678399448283e-06,2.502340793609619,0.9406124353408812,0.9406124353408812,0.0,262.2740173339844,263.0,23355.380859375,-0.0,3392.865478515625,1.0,283.1499938964844,285.1644287109375,290.29107666015625,291.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,19120.87109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324991822242737,1.0,0.0,0.0,2.775693655014038,2.775707244873047,5.140867642694502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.3701171875,0.0,664.5938110351562,1895.4371337890625,0.0,1876.05615234375,0.6897482872009277,1.0,0.0,3.0,1.0,0.0
12322200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.7419092655181885,0.3578492999076843,0.3282939195632934,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.9990000128746032,1.0,0.8490161895751953,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7846370935440063,0.4260484278202057,0.3025932013988495,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.7621302008628845,0.3900567889213562,0.3758256733417511,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.5925776958465576,0.1794187724590301,0.841659665107727,285.93634033203125,285.2139892578125,293.04998779296875,287.2803955078125,293.0496520996094,297.132568359375,285.93511962890625,1.0,0.6613181233406067,1.0,1.0,0.0,1.0,-3.23909068107605,3.239082336425781,8.436678399448283e-06,2.502340793609619,0.9406124353408812,0.9406124353408812,0.0,262.2740173339844,263.0,23355.380859375,-0.0,3392.865478515625,1.0,283.1499938964844,285.1644287109375,290.29107666015625,291.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,19120.87109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324991822242737,1.0,0.0,0.0,2.775693655014038,2.775707244873047,5.140867642694502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.3701171875,0.0,664.5938110351562,1895.4371337890625,0.0,1876.05615234375,0.6897482872009277,1.0,0.0,3.0,1.0,0.0
12322260,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7407872676849365,0.3567282557487488,0.3273304402828216,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9990000128746032,1.0,0.850628137588501,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.7837532162666321,0.4253936409950256,0.3021704256534576,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.7613941431045532,0.3895999491214752,0.3754395246505737,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.5916574001312256,0.1789695918560028,0.839842677116394,285.8956604003906,285.2091979980469,293.07000732421875,287.28033447265625,293.0696716308594,297.1303405761719,285.8945007324219,1.0,0.661416232585907,1.0,1.0,0.0,1.0,-3.2367095947265625,3.236701011657715,8.423827239312232e-06,2.500321865081787,0.9495012164115906,0.9495012164115906,0.0,262.89422607421875,266.0,23535.4453125,-0.0,3390.92919921875,1.0,283.1499938964844,285.1144714355469,290.2898864746094,291.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,20077.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344248294830322,1.0,0.0,0.0,2.8679840564727783,2.8679986000061035,5.48841342151718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.9287109375,0.0,731.141845703125,1895.4371337890625,0.0,1892.2890625,0.7120763659477234,1.0,0.0,3.0,1.0,0.0
12322320,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7407872676849365,0.3567282557487488,0.3273304402828216,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9990000128746032,1.0,0.850628137588501,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.7837532162666321,0.4253936409950256,0.3021704256534576,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.7613941431045532,0.3895999491214752,0.3754395246505737,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.5916574001312256,0.1789695918560028,0.839842677116394,285.8956604003906,285.2091979980469,293.07000732421875,287.28033447265625,293.0696716308594,297.1303405761719,285.8945007324219,1.0,0.661416232585907,1.0,1.0,0.0,1.0,-3.2367095947265625,3.236701011657715,8.423827239312232e-06,2.500321865081787,0.9495012164115906,0.9495012164115906,0.0,262.89422607421875,266.0,23535.4453125,-0.0,3390.92919921875,1.0,283.1499938964844,285.1144714355469,290.2898864746094,291.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,20077.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344248294830322,1.0,0.0,0.0,2.8679840564727783,2.8679986000061035,5.48841342151718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.9287109375,0.0,731.141845703125,1895.4371337890625,0.0,1892.2890625,0.7120763659477234,1.0,0.0,3.0,1.0,0.0
12322380,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.7391753792762756,0.3555728793144226,0.326364517211914,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.9990000128746032,1.0,0.8540604114532471,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7822932600975037,0.4246960878372192,0.3017390966415405,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.7601163983345032,0.3890960812568664,0.3750381767749786,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.5902116298675537,0.178446277976036,0.8378851413726807,285.8573913574219,285.20440673828125,293.0899963378906,287.28631591796875,293.08966064453125,297.12762451171875,285.8563232421875,1.0,0.6622098684310913,1.0,1.0,0.0,1.0,-3.2363181114196777,3.236309766769409,8.421441634709481e-06,2.4998810291290283,0.9579606652259828,0.9579606652259828,0.0,264.4344787597656,254.0,23721.853515625,-0.0,3398.55615234375,1.0,283.1499938964844,285.0667419433594,290.2952880859375,291.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,21103.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362470030784607,1.0,0.0,0.0,2.9623990058898926,2.962414264678955,5.855721951775195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.5634765625,0.0,803.8211669921875,1895.4371337890625,0.0,1907.6981201171875,0.7349231839179993,1.0,0.0,3.0,1.0,0.0
12322440,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.7391753792762756,0.3555728793144226,0.326364517211914,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.9990000128746032,1.0,0.8540604114532471,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7822932600975037,0.4246960878372192,0.3017390966415405,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.7601163983345032,0.3890960812568664,0.3750381767749786,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.5902116298675537,0.178446277976036,0.8378851413726807,285.8573913574219,285.20440673828125,293.0899963378906,287.28631591796875,293.08966064453125,297.12762451171875,285.8563232421875,1.0,0.6622098684310913,1.0,1.0,0.0,1.0,-3.2363181114196777,3.236309766769409,8.421441634709481e-06,2.4998810291290283,0.9579606652259828,0.9579606652259828,0.0,264.4344787597656,254.0,23721.853515625,-0.0,3398.55615234375,1.0,283.1499938964844,285.0667419433594,290.2952880859375,291.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,21103.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362470030784607,1.0,0.0,0.0,2.9623990058898926,2.962414264678955,5.855721951775195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.5634765625,0.0,803.8211669921875,1895.4371337890625,0.0,1907.6981201171875,0.7349231839179993,1.0,0.0,3.0,1.0,0.0
12322500,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.7392749190330505,0.3549712896347046,0.3258090913295746,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9990000128746032,1.0,0.8522384166717529,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.782621443271637,0.424320638179779,0.3014652729034424,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7604628205299377,0.3888156414031982,0.3747564256191253,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.590306282043457,0.1781420558691024,0.8364452123641968,285.8348083496094,285.2019958496094,293.1000061035156,287.291748046875,293.09967041015625,297.1260070800781,285.8332214355469,1.0,0.6607410907745361,1.0,1.0,0.0,1.0,-3.231076717376709,3.2310683727264404,8.39452422951581e-06,2.495967149734497,0.9619786143302916,0.9619786143302916,0.0,263.38525390625,254.0,23801.275390625,-0.0,3380.948974609375,1.0,283.1499938964844,285.0386657714844,290.30059814453125,291.87322998046875,293.1499938964844,293.1499938964844,283.1499938964844,21751.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371253967285156,1.0,0.0,0.0,3.017940759658813,3.0179567337036133,6.077357284084428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.537109375,0.0,848.9560546875,1895.4371337890625,0.0,1915.14306640625,0.7455991506576538,1.0,0.0,3.0,1.0,0.0
12322560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7399303317070007,0.3543604612350464,0.3251978456974029,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.9990000128746032,1.0,0.8482246994972229,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.783601701259613,0.4239321649074554,0.3011463284492492,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.7614175081253052,0.3885211646556854,0.3744134902954101,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.816650390625,0.5909121632575989,0.1778353005647659,0.8347263932228088,285.8156433105469,285.1995849609375,293.1099853515625,287.29888916015625,293.1096496582031,297.1244201660156,285.814208984375,1.0,0.6584959030151367,1.0,1.0,0.0,1.0,-3.222658157348633,3.2226498126983643,8.35082300909562e-06,2.4894583225250244,0.9659159183502196,0.9659159183502196,0.0,261.1983947753906,257.0,23831.369140625,-0.0,3350.036376953125,1.0,283.1499938964844,285.016357421875,290.3062438964844,291.8810119628906,293.1499938964844,293.1499938964844,283.1499938964844,22175.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377951145172119,1.0,0.0,0.0,3.0571727752685547,3.0571889877319336,6.236389822333877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.2509765625,0.0,881.5863647460938,1895.4371337890625,0.0,1920.8262939453125,0.7578628659248352,1.0,0.0,3.0,1.0,0.0
12322620,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7396551966667175,0.3531597256660461,0.3240877687931061,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,1.0,0.8463380932807922,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.783701479434967,0.4231668710708618,0.300588458776474,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.7615875601768494,0.3879421353340149,0.3738335371017456,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.5906932353973389,0.1773013770580291,0.8320683240890503,285.7766418457031,285.1947937011719,293.1300048828125,287.318603515625,293.1296691894531,297.1223449707031,285.7755432128906,1.0,0.6571546792984009,1.0,1.0,0.0,1.0,-3.2144742012023926,3.214466094970703,8.307737516588531e-06,2.4828457832336426,0.9734157919883728,0.9734157919883728,0.0,259.97711181640625,260.0,23955.2734375,-0.0,3325.105224609375,1.0,283.1499938964844,284.9694519042969,290.3219299316406,291.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,23279.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384791374206543,1.0,0.0,0.0,3.15121865272522,3.151236057281494,6.62598438339046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.23828125,0.0,963.6563110351562,1895.4371337890625,0.0,1926.636962890625,0.7806349396705627,1.0,0.0,3.0,1.0,0.0
12322680,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7396551966667175,0.3531597256660461,0.3240877687931061,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,1.0,0.8463380932807922,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.783701479434967,0.4231668710708618,0.300588458776474,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.7615875601768494,0.3879421353340149,0.3738335371017456,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.5906932353973389,0.1773013770580291,0.8320683240890503,285.7766418457031,285.1947937011719,293.1300048828125,287.318603515625,293.1296691894531,297.1223449707031,285.7755432128906,1.0,0.6571546792984009,1.0,1.0,0.0,1.0,-3.2144742012023926,3.214466094970703,8.307737516588531e-06,2.4828457832336426,0.9734157919883728,0.9734157919883728,0.0,259.97711181640625,260.0,23955.2734375,-0.0,3325.105224609375,1.0,283.1499938964844,284.9694519042969,290.3219299316406,291.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,23279.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384791374206543,1.0,0.0,0.0,3.15121865272522,3.151236057281494,6.62598438339046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.23828125,0.0,963.6563110351562,1895.4371337890625,0.0,1926.636962890625,0.7806349396705627,1.0,0.0,3.0,1.0,0.0
12322740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.7385684251785278,0.3519721627235412,0.3230469524860382,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.9990000128746032,1.0,0.8476130962371826,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7828430533409119,0.4224063754081726,0.3000776469707489,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.7608587741851807,0.3873611390590668,0.3733118176460266,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.5897516012191772,0.176787182688713,0.8298816680908203,285.7433166503906,285.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1207275390625,285.74237060546875,1.0,0.6570101380348206,1.0,1.0,0.0,1.0,-3.210881233215332,3.2108728885650635,8.288913704745937e-06,2.479965686798096,0.980579912662506,0.980579912662506,0.0,260.3954772949219,263.0,24099.015625,-0.0,3319.420654296875,1.0,283.1499938964844,284.92779541015625,290.346923828125,291.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,24399.98828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386474609375,1.0,0.0,0.0,3.2438805103302,3.243898630142212,7.021388341854617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.91357421875,0.0,1049.4019775390625,1895.4371337890625,0.0,1928.0679931640625,0.8030754923820496,1.0,0.0,3.0,1.0,0.0
12322800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.7385684251785278,0.3519721627235412,0.3230469524860382,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.9990000128746032,1.0,0.8476130962371826,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7828430533409119,0.4224063754081726,0.3000776469707489,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.7608587741851807,0.3873611390590668,0.3733118176460266,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.5897516012191772,0.176787182688713,0.8298816680908203,285.7433166503906,285.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1207275390625,285.74237060546875,1.0,0.6570101380348206,1.0,1.0,0.0,1.0,-3.210881233215332,3.2108728885650635,8.288913704745937e-06,2.479965686798096,0.980579912662506,0.980579912662506,0.0,260.3954772949219,263.0,24099.015625,-0.0,3319.420654296875,1.0,283.1499938964844,284.92779541015625,290.346923828125,291.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,24399.98828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386474609375,1.0,0.0,0.0,3.2438805103302,3.243898630142212,7.021388341854617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.91357421875,0.0,1049.4019775390625,1895.4371337890625,0.0,1928.0679931640625,0.8030754923820496,1.0,0.0,3.0,1.0,0.0
12322860,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7370042204856873,0.3507910370826721,0.3220448493957519,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,1.0,0.8507721424102783,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.781417965888977,0.421648234128952,0.2995933890342712,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.7595978379249573,0.386775940656662,0.3728196918964386,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.588311493396759,0.1762348711490631,0.8277320861816406,285.7137145996094,285.1852111816406,293.1700134277344,287.3787536621094,293.1696472167969,297.1189270019531,285.7129211425781,1.0,0.6576380133628845,1.0,1.0,0.0,1.0,-3.209713935852051,3.2097058296203613,8.282744602183811e-06,2.479006767272949,0.987440288066864,0.987440288066864,0.0,261.77740478515625,266.0,24249.48828125,-0.0,3324.402099609375,1.0,283.1499938964844,284.889892578125,290.38043212890625,291.972900390625,293.1499938964844,293.1499938964844,283.1499938964844,25529.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389464378356934,1.0,0.0,0.0,3.334802627563477,3.334821939468384,7.420507017741329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.2470703125,0.0,1138.3800048828125,1895.4371337890625,0.0,1930.6109619140625,0.8250986933708191,1.0,0.0,3.0,1.0,0.0
12322920,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7370042204856873,0.3507910370826721,0.3220448493957519,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.9990000128746032,1.0,0.8507721424102783,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.781417965888977,0.421648234128952,0.2995933890342712,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.7595978379249573,0.386775940656662,0.3728196918964386,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.588311493396759,0.1762348711490631,0.8277320861816406,285.7137145996094,285.1852111816406,293.1700134277344,287.3787536621094,293.1696472167969,297.1189270019531,285.7129211425781,1.0,0.6576380133628845,1.0,1.0,0.0,1.0,-3.209713935852051,3.2097058296203613,8.282744602183811e-06,2.479006767272949,0.987440288066864,0.987440288066864,0.0,261.77740478515625,266.0,24249.48828125,-0.0,3324.402099609375,1.0,283.1499938964844,284.889892578125,290.38043212890625,291.972900390625,293.1499938964844,293.1499938964844,283.1499938964844,25529.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389464378356934,1.0,0.0,0.0,3.334802627563477,3.334821939468384,7.420507017741329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.2470703125,0.0,1138.3800048828125,1895.4371337890625,0.0,1930.6109619140625,0.8250986933708191,1.0,0.0,3.0,1.0,0.0
12322980,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68719482421875,0.7351412773132324,0.3496129512786865,0.3210669159889221,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9990000128746032,1.0,0.8551505208015442,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.7796365022659302,0.4208914935588836,0.2991264462471008,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.7580037713050842,0.3861867487430572,0.3723456859588623,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.5865041613578796,0.1756251603364944,0.825443685054779,285.68707275390625,285.1803894042969,293.19000244140625,287.4137878417969,293.1896667480469,297.1168212890625,285.6863708496094,1.0,0.658740222454071,1.0,1.0,0.0,1.0,-3.20991849899292,3.209910154342652,8.283725946967024e-06,2.4791347980499268,0.9940304756164552,0.9940304756164552,0.0,263.7820129394531,254.0,24401.291015625,-0.0,3335.837890625,1.0,283.1499938964844,284.8550720214844,290.4178161621094,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,26663.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397779226303101,1.0,0.0,0.0,3.4238150119781494,3.423835277557373,7.821928988960281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.73095703125,0.0,1230.2578125,1895.4371337890625,0.0,1937.688720703125,0.8466630578041077,1.0,0.0,3.0,1.0,0.0
12323040,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68719482421875,0.7351412773132324,0.3496129512786865,0.3210669159889221,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9990000128746032,1.0,0.8551505208015442,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.7796365022659302,0.4208914935588836,0.2991264462471008,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.7580037713050842,0.3861867487430572,0.3723456859588623,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.5865041613578796,0.1756251603364944,0.825443685054779,285.68707275390625,285.1803894042969,293.19000244140625,287.4137878417969,293.1896667480469,297.1168212890625,285.6863708496094,1.0,0.658740222454071,1.0,1.0,0.0,1.0,-3.20991849899292,3.209910154342652,8.283725946967024e-06,2.4791347980499268,0.9940304756164552,0.9940304756164552,0.0,263.7820129394531,254.0,24401.291015625,-0.0,3335.837890625,1.0,283.1499938964844,284.8550720214844,290.4178161621094,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,26663.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397779226303101,1.0,0.0,0.0,3.4238150119781494,3.423835277557373,7.821928988960281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.73095703125,0.0,1230.2578125,1895.4371337890625,0.0,1937.688720703125,0.8466630578041077,1.0,0.0,3.0,1.0,0.0
12323100,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.7351469397544861,0.3490109145641327,0.3205126821994781,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.9990000128746032,1.0,0.8536531925201416,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.7798491716384888,0.4204989373683929,0.2988417744636535,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.7582330107688904,0.3858760893344879,0.3720370531082153,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.5864669680595398,0.1752874702215194,0.8238645195960999,285.6709289550781,285.1780090332031,293.20001220703125,287.4320983886719,293.1996459960937,297.11553955078125,285.66973876953125,1.0,0.6573715806007385,1.0,1.0,0.0,1.0,-3.2048561573028564,3.204848051071167,8.258070010924712e-06,2.4754061698913574,0.997179925441742,0.997179925441742,0.0,262.8919372558594,254.0,24457.767578125,-0.0,3319.706787109375,1.0,283.1499938964844,284.834228515625,290.43719482421875,292.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,27357.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403411269187927,1.0,0.0,0.0,3.47556734085083,3.475588083267212,8.060179652602528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.23095703125,0.0,1286.0521240234375,1895.4371337890625,0.0,1942.4879150390625,0.8564231991767883,1.0,0.0,3.0,1.0,0.0
12323160,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.7357203960418701,0.3484064936637878,0.3199088275432586,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.9990000128746032,1.0,0.8498996496200562,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7807323932647705,0.4201007485389709,0.2985171973705292,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.7590862512588501,0.3855587542057037,0.3716740310192108,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.5869669914245605,0.174954816699028,0.8220349550247192,285.6571350097656,285.17559814453125,293.2099914550781,287.4509582519531,293.20965576171875,297.1143493652344,285.65606689453125,1.0,0.6552065014839172,1.0,1.0,0.0,1.0,-3.1965956687927246,3.196587324142456,8.215648449549917e-06,2.4690639972686768,1.0,1.0,0.0,260.83251953125,257.0,24470.013671875,-0.0,3290.188720703125,1.0,283.1499938964844,284.8179016113281,290.4555358886719,292.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,27802.68359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407864928245544,1.0,0.0,0.0,3.5107860565185547,3.510807514190674,8.224358793995634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.51611328125,0.0,1324.7373046875,1895.4371337890625,0.0,1946.286376953125,0.8677381873130798,1.0,0.0,3.0,1.0,0.0
12323220,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.7353730797767639,0.3472376465797424,0.3188261985778808,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9990000128746032,1.0,0.8483172059059143,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.7807300686836243,0.4193360805511474,0.2979587912559509,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.7591441869735718,0.3849533796310425,0.3710682690143585,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.5866121649742126,0.1743909120559692,0.8192338943481445,285.6305236816406,285.1708068847656,293.2300109863281,287.4901428222656,293.2296447753906,297.1132202148437,285.6298522949219,1.0,0.6539655327796936,1.0,1.0,0.0,1.0,-3.188607692718506,3.1885995864868164,8.174119102477562e-06,2.462683916091919,1.0,1.0,0.0,259.7633056640625,260.0,24551.03125,-0.0,3266.811279296875,1.0,283.1499938964844,284.7852783203125,290.4920959472656,292.1038818359375,293.1499938964844,293.1499938964844,283.1499938964844,29070.986328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412019371986389,1.0,0.0,0.0,3.5913164615631104,3.591338634490967,8.605985613030498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.8603515625,0.0,1417.8443603515625,1895.4371337890625,0.0,1949.8319091796875,0.887406587600708,1.0,0.0,3.0,1.0,0.0
12323280,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.7353730797767639,0.3472376465797424,0.3188261985778808,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9990000128746032,1.0,0.8483172059059143,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.7807300686836243,0.4193360805511474,0.2979587912559509,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.7591441869735718,0.3849533796310425,0.3710682690143585,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.5866121649742126,0.1743909120559692,0.8192338943481445,285.6305236816406,285.1708068847656,293.2300109863281,287.4901428222656,293.2296447753906,297.1132202148437,285.6298522949219,1.0,0.6539655327796936,1.0,1.0,0.0,1.0,-3.188607692718506,3.1885995864868164,8.174119102477562e-06,2.462683916091919,1.0,1.0,0.0,259.7633056640625,260.0,24551.03125,-0.0,3266.811279296875,1.0,283.1499938964844,284.7852783203125,290.4920959472656,292.1038818359375,293.1499938964844,293.1499938964844,283.1499938964844,29070.986328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412019371986389,1.0,0.0,0.0,3.5913164615631104,3.591338634490967,8.605985613030498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.8603515625,0.0,1417.8443603515625,1895.4371337890625,0.0,1949.8319091796875,0.887406587600708,1.0,0.0,3.0,1.0,0.0
