time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323340,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.7342867255210876,0.3461062908172607,0.3178325295448303,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.9990000128746032,1.0,0.8497282266616821,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.7798455357551575,0.418601781129837,0.2974636554718017,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.7583772540092468,0.3843705356121063,0.3705416619777679,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.5856101512908936,0.1738740056753158,0.8170167803764343,285.60986328125,285.1659851074219,293.25,287.5311584472656,293.2496643066406,297.1127319335937,285.609375,1.0,0.6538856625556946,1.0,1.0,0.0,1.0,-3.185211420059204,3.185203313827514,8.156610419973731e-06,2.4600183963775635,1.0,1.0,0.0,260.25787353515625,263.0,24653.421875,-0.0,3262.05810546875,1.0,283.1499938964844,284.7583312988281,290.5318298339844,292.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,30295.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413287162780762,1.0,0.0,0.0,3.666183233261109,3.666206359863281,8.968536917564052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.42626953125,0.0,1508.3775634765625,1895.4371337890625,0.0,1950.91455078125,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
12323400,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.7342867255210876,0.3461062908172607,0.3178325295448303,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.9990000128746032,1.0,0.8497282266616821,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.7798455357551575,0.418601781129837,0.2974636554718017,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.7583772540092468,0.3843705356121063,0.3705416619777679,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.5856101512908936,0.1738740056753158,0.8170167803764343,285.60986328125,285.1659851074219,293.25,287.5311584472656,293.2496643066406,297.1127319335937,285.609375,1.0,0.6538856625556946,1.0,1.0,0.0,1.0,-3.185211420059204,3.185203313827514,8.156610419973731e-06,2.4600183963775635,1.0,1.0,0.0,260.25787353515625,263.0,24653.421875,-0.0,3262.05810546875,1.0,283.1499938964844,284.7583312988281,290.5318298339844,292.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,30295.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413287162780762,1.0,0.0,0.0,3.666183233261109,3.666206359863281,8.968536917564052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.42626953125,0.0,1508.3775634765625,1895.4371337890625,0.0,1950.91455078125,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
12323460,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.7327682971954346,0.3449998497962951,0.3168938457965851,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.9990000128746032,1.0,0.8529208302497864,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.7784441113471985,0.4178890883922577,0.2970082759857178,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.7571268081665039,0.3838025033473968,0.3700621426105499,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.5841628313064575,0.1733409911394119,0.8149335980415344,285.5925598144531,285.16119384765625,293.2699890136719,287.5738220214844,293.2696533203125,297.11212158203125,285.5921630859375,1.0,0.6545634865760803,1.0,1.0,0.0,1.0,-3.1842904090881348,3.1842823028564453,8.151877409545705e-06,2.4593005180358887,1.0,1.0,0.0,261.6722717285156,266.0,24765.185546875,-0.0,3267.728271484375,1.0,283.1499938964844,284.7347412109375,290.5748291015625,292.1979064941406,293.1499938964844,293.1499938964844,283.1499938964844,31480.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415332198143005,1.0,0.0,0.0,3.737183570861816,3.7372076511383057,9.31927559122414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4013671875,0.0,1597.72119140625,1895.4371337890625,0.0,1952.6607666015625,0.9231705069541932,1.0,0.0,3.0,1.0,0.0
12323520,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.7327682971954346,0.3449998497962951,0.3168938457965851,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.9990000128746032,1.0,0.8529208302497864,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.7784441113471985,0.4178890883922577,0.2970082759857178,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.7571268081665039,0.3838025033473968,0.3700621426105499,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.5841628313064575,0.1733409911394119,0.8149335980415344,285.5925598144531,285.16119384765625,293.2699890136719,287.5738220214844,293.2696533203125,297.11212158203125,285.5921630859375,1.0,0.6545634865760803,1.0,1.0,0.0,1.0,-3.1842904090881348,3.1842823028564453,8.151877409545705e-06,2.4593005180358887,1.0,1.0,0.0,261.6722717285156,266.0,24765.185546875,-0.0,3267.728271484375,1.0,283.1499938964844,284.7347412109375,290.5748291015625,292.1979064941406,293.1499938964844,293.1499938964844,283.1499938964844,31480.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415332198143005,1.0,0.0,0.0,3.737183570861816,3.7372076511383057,9.31927559122414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4013671875,0.0,1597.72119140625,1895.4371337890625,0.0,1952.6607666015625,0.9231705069541932,1.0,0.0,3.0,1.0,0.0
12323580,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.7309764623641968,0.3439094126224518,0.3159911334514618,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.9990000128746032,1.0,0.8572739362716675,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7767170071601868,0.4171911478042602,0.2965797483921051,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7555730938911438,0.3832440674304962,0.369613766670227,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.5823844075202942,0.1727671325206756,0.8127869963645935,285.5775451660156,285.1564025878906,293.2900085449219,287.6180114746094,293.2896728515625,297.1112060546875,285.57720947265625,1.0,0.6557119488716125,1.0,1.0,0.0,1.0,-3.184802532196045,3.1847944259643555,8.154543138516601e-06,2.459713220596313,1.0,1.0,0.0,263.68585205078125,254.0,24881.423828125,-0.0,3279.795166015625,1.0,283.1499938964844,284.71356201171875,290.6199035644531,292.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,32638.623046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419267892837524,1.0,0.0,0.0,3.805308818817138,3.805333614349365,9.662134061727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.20068359375,0.0,1686.698486328125,1895.4371337890625,0.0,1956.023681640625,0.939891517162323,1.0,0.0,3.0,1.0,0.0
12323640,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.7309764623641968,0.3439094126224518,0.3159911334514618,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.9990000128746032,1.0,0.8572739362716675,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7767170071601868,0.4171911478042602,0.2965797483921051,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7555730938911438,0.3832440674304962,0.369613766670227,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.5823844075202942,0.1727671325206756,0.8127869963645935,285.5775451660156,285.1564025878906,293.2900085449219,287.6180114746094,293.2896728515625,297.1112060546875,285.57720947265625,1.0,0.6557119488716125,1.0,1.0,0.0,1.0,-3.184802532196045,3.1847944259643555,8.154543138516601e-06,2.459713220596313,1.0,1.0,0.0,263.68585205078125,254.0,24881.423828125,-0.0,3279.795166015625,1.0,283.1499938964844,284.71356201171875,290.6199035644531,292.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,32638.623046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419267892837524,1.0,0.0,0.0,3.805308818817138,3.805333614349365,9.662134061727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.20068359375,0.0,1686.698486328125,1895.4371337890625,0.0,1956.023681640625,0.939891517162323,1.0,0.0,3.0,1.0,0.0
12323700,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.7310079336166382,0.3433550894260406,0.3154775500297546,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.9990000128746032,1.0,0.8557608723640442,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.776948869228363,0.4168318212032318,0.2963166534900665,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.7558128833770752,0.3829528391361236,0.3693214356899261,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.5823696851730347,0.1724523305892944,0.8113004565238953,285.5673217773437,285.15399169921875,293.29998779296875,287.640625,293.2996520996094,297.1105041503906,285.5665588378906,1.0,0.6543660759925842,1.0,1.0,0.0,1.0,-3.179927110671997,3.179919004440308,8.130094101943541e-06,2.456149339675904,1.0,1.0,0.0,262.7975158691406,254.0,24917.98828125,-0.0,3264.262939453125,1.0,283.1499938964844,284.6996765136719,290.6429443359375,292.2763977050781,293.1499938964844,293.1499938964844,283.1499938964844,33346.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421844601631165,1.0,0.0,0.0,3.846364974975586,3.84639048576355,9.871752126855426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.63134765625,0.0,1741.88427734375,1895.4371337890625,0.0,1958.2265625,0.9471595287322998,1.0,0.0,3.0,1.0,0.0
12323760,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.7316028475761414,0.3428008556365967,0.314917117357254,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.9990000128746032,1.0,0.8519884943962097,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.7778476476669312,0.4164693355560303,0.2960157990455627,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.7566719055175781,0.3826574087142944,0.3689774870872497,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.582897961139679,0.1721458435058593,0.8095787763595581,285.5586853027344,285.151611328125,293.3099975585937,287.6635437011719,293.3096618652344,297.10992431640625,285.5579833984375,1.0,0.6522241234779358,1.0,1.0,0.0,1.0,-3.17187762260437,3.1718695163726807,8.089130460575689e-06,2.44999098777771,1.0,1.0,0.0,260.738037109375,257.0,24914.1328125,-0.0,3235.521484375,1.0,283.1499938964844,284.6893310546875,290.6650085449219,292.2996826171875,293.1499938964844,293.1499938964844,283.04998779296875,33779.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422986030578613,1.0,0.0,0.0,3.8712236881256095,3.871249437332153,9.99976577986672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.73974609375,0.0,1775.8760986328125,1895.4371337890625,0.0,1959.202392578125,0.9550772309303284,1.0,0.0,3.0,1.0,0.0
12323820,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7310953736305237,0.341381162405014,0.3137161135673523,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9990000128746032,1.0,0.8506525754928589,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.7776687741279602,0.4154356122016907,0.2953517735004425,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.7565682530403137,0.3818188905715942,0.3682442903518677,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.5824070572853088,0.1714779436588287,0.8065884113311768,285.4740905761719,285.14678955078125,293.3299865722656,287.7102355957031,293.32965087890625,297.1083679199219,285.4737854003906,1.0,0.6509901285171509,1.0,1.0,0.0,1.0,-3.163538217544556,3.163530111312866,8.046288712648675e-06,2.44340181350708,1.0,1.0,0.0,259.7705383300781,260.0,25237.546875,-0.0,3212.194091796875,1.0,283.05206298828125,284.5897521972656,290.7303771972656,292.3939514160156,293.1499938964844,293.1499938964844,282.75,34730.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478767037391663,1.0,0.0,0.0,3.925385713577272,3.92541241645813,1.0281535196554614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.57177734375,0.0,1851.4627685546875,1895.4371337890625,0.0,2007.1103515625,0.9662941098213196,1.0,0.0,3.0,1.0,0.0
12323880,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7310953736305237,0.341381162405014,0.3137161135673523,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9990000128746032,1.0,0.8506525754928589,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.7776687741279602,0.4154356122016907,0.2953517735004425,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.7565682530403137,0.3818188905715942,0.3682442903518677,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.5824070572853088,0.1714779436588287,0.8065884113311768,285.4740905761719,285.14678955078125,293.3299865722656,287.7102355957031,293.32965087890625,297.1083679199219,285.4737854003906,1.0,0.6509901285171509,1.0,1.0,0.0,1.0,-3.163538217544556,3.163530111312866,8.046288712648675e-06,2.44340181350708,1.0,1.0,0.0,259.7705383300781,260.0,25237.546875,-0.0,3212.194091796875,1.0,283.05206298828125,284.5897521972656,290.7303771972656,292.3939514160156,293.1499938964844,293.1499938964844,282.75,34730.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478767037391663,1.0,0.0,0.0,3.925385713577272,3.92541241645813,1.0281535196554614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.57177734375,0.0,1851.4627685546875,1895.4371337890625,0.0,2007.1103515625,0.9662941098213196,1.0,0.0,3.0,1.0,0.0
12323940,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7291938662528992,0.3391933441162109,0.3120032548904419,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.9990000128746032,1.0,0.8531895279884338,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.7759304046630859,0.4136247038841247,0.2942867577075958,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.7550479769706726,0.3803224861621856,0.3670666813850403,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.580579936504364,0.1704072207212448,0.8026096820831299,285.2869567871094,285.1419982910156,293.3500061035156,287.7579650878906,293.3496398925781,297.1030578613281,285.2860717773437,1.0,0.6507372856140137,1.0,1.0,0.0,1.0,-3.157049655914306,3.157041549682617,8.013406841200776e-06,2.438427448272705,1.0,1.0,0.0,260.6559753417969,248.0,26327.29296875,-0.0,3202.92919921875,1.0,282.75604248046875,284.3496398925781,290.8285217285156,292.580322265625,293.1499938964844,293.1499938964844,282.45001220703125,35242.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663207650184631,1.0,0.0,0.0,3.954162359237671,3.954189300537109,1.0432833050799672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.85009765625,0.0,1892.480712890625,1895.4371337890625,0.0,2168.23681640625,0.9731403589248656,1.0,0.0,3.0,1.0,0.0
12324000,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7291938662528992,0.3391933441162109,0.3120032548904419,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.9990000128746032,1.0,0.8531895279884338,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.7759304046630859,0.4136247038841247,0.2942867577075958,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.7550479769706726,0.3803224861621856,0.3670666813850403,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.580579936504364,0.1704072207212448,0.8026096820831299,285.2869567871094,285.1419982910156,293.3500061035156,287.7579650878906,293.3496398925781,297.1030578613281,285.2860717773437,1.0,0.6507372856140137,1.0,1.0,0.0,1.0,-3.157049655914306,3.157041549682617,8.013406841200776e-06,2.438427448272705,1.0,1.0,0.0,260.6559753417969,248.0,26327.29296875,-0.0,3202.92919921875,1.0,282.75604248046875,284.3496398925781,290.8285217285156,292.580322265625,293.1499938964844,293.1499938964844,282.45001220703125,35242.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663207650184631,1.0,0.0,0.0,3.954162359237671,3.954189300537109,1.0432833050799672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.85009765625,0.0,1892.480712890625,1895.4371337890625,0.0,2168.23681640625,0.9731403589248656,1.0,0.0,3.0,1.0,0.0
12324060,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7287835478782654,0.3371626138687134,0.3102701902389526,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9990000128746032,1.0,0.8500012755393982,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7758675217628479,0.4118396639823913,0.2931169867515564,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7550666928291321,0.3788104951381683,0.3657229542732239,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.5800480246543884,0.1692772656679153,0.7977706789970398,285.1103820800781,285.1384582519531,293.3647155761719,287.7936096191406,293.3643798828125,297.09619140625,285.1074523925781,1.0,0.6475529074668884,1.0,1.0,0.0,1.0,-3.1423134803771973,3.142305612564087,7.939373062981758e-06,2.427290916442871,0.9993299841880798,0.9993299841880798,0.0,258.6001892089844,248.0,27406.75390625,-0.0,3160.16357421875,1.0,282.4671325683594,284.1244201660156,290.8948059082031,292.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,35498.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783507764339447,1.0,0.0,0.0,3.967325210571289,3.967352390289306,1.0502407121748547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.42333984375,0.0,1911.615966796875,1895.4371337890625,0.0,2321.690673828125,0.9762751460075378,1.0,0.0,3.0,1.0,0.0
12324120,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.7288071513175964,0.3364357054233551,0.3095513582229614,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9990000128746032,1.0,0.8479430079460144,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.776056706905365,0.4111890494823456,0.2926174402236938,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7552706003189087,0.3782482743263244,0.3651406168937683,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.5799904465675354,0.1688402146100998,0.7956404089927673,285.09820556640625,285.1528015136719,293.3699951171875,287.8065490722656,293.3696594238281,297.093505859375,285.0971374511719,1.0,0.6459933519363403,1.0,1.0,0.0,1.0,-3.135115146636963,3.1351072788238525,7.903098776296247e-06,2.421754837036133,0.998854637145996,0.998854637145996,0.0,257.36651611328125,251.0,27449.01953125,-0.0,3138.17724609375,1.0,282.4559631347656,284.1103515625,290.8858337402344,292.7149658203125,293.1499938964844,293.1499938964844,282.1499938964844,35574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861090302467346,1.0,0.0,0.0,3.9706504344940186,3.970677614212036,1.0520020623516757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.0166015625,0.0,1916.56201171875,1895.4371337890625,0.0,2345.158935546875,0.9770813584327698,1.0,0.0,3.0,1.0,0.0
12324180,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7270998358726501,0.3334994912147522,0.3069463074207306,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,1.0,0.8472248315811157,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7746307849884033,0.4085167050361633,0.290787398815155,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7540348172187805,0.3759274482727051,0.362994521856308,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5779181122779846,0.167082130908966,0.7878737449645996,284.917236328125,285.1628112792969,293.3900146484375,287.85577392578125,293.3896484375,297.083251953125,284.91650390625,1.0,0.6435390710830688,1.0,1.0,0.0,1.0,-3.1169872283935547,3.1169793605804443,7.811561772541609e-06,2.407583713531494,0.994053065776825,0.994053065776825,0.0,256.278564453125,254.0,28675.146484375,-0.0,3093.9482421875,1.0,282.1559143066406,283.8815002441406,290.9295654296875,292.83355712890625,293.1499938964844,293.1499938964844,281.8500061035156,35879.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043420314788818,1.0,0.0,0.0,3.9757237434387207,3.9757509231567374,1.0546920066190069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.77099609375,0.0,1925.658935546875,1895.4371337890625,0.0,2511.189453125,0.9784145355224608,1.0,0.0,3.0,1.0,0.0
12324240,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7270998358726501,0.3334994912147522,0.3069463074207306,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,1.0,0.8472248315811157,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7746307849884033,0.4085167050361633,0.290787398815155,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7540348172187805,0.3759274482727051,0.362994521856308,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5779181122779846,0.167082130908966,0.7878737449645996,284.917236328125,285.1628112792969,293.3900146484375,287.85577392578125,293.3896484375,297.083251953125,284.91650390625,1.0,0.6435390710830688,1.0,1.0,0.0,1.0,-3.1169872283935547,3.1169793605804443,7.811561772541609e-06,2.407583713531494,0.994053065776825,0.994053065776825,0.0,256.278564453125,254.0,28675.146484375,-0.0,3093.9482421875,1.0,282.1559143066406,283.8815002441406,290.9295654296875,292.83355712890625,293.1499938964844,293.1499938964844,281.8500061035156,35879.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043420314788818,1.0,0.0,0.0,3.9757237434387207,3.9757509231567374,1.0546920066190069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.77099609375,0.0,1925.658935546875,1895.4371337890625,0.0,2511.189453125,0.9784145355224608,1.0,0.0,3.0,1.0,0.0
12324300,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7259083390235901,0.3319999873638153,0.305673748254776,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9990000128746032,1.0,0.8482024073600769,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.7735106348991394,0.4071313142776489,0.2898803353309631,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7530300617218018,0.3747127056121826,0.3619182705879211,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.5764862298965454,0.1661477386951446,0.78392094373703,284.77734375,285.1600036621094,293.3999938964844,287.880615234375,293.399658203125,297.0780944824219,284.7702331542969,1.0,0.6427592635154724,1.0,1.0,0.0,1.0,-3.10949444770813,3.1094865798950195,7.774017831252422e-06,2.401782751083374,0.9901666045188904,0.9901666045188904,0.0,256.4109802246094,254.0,29750.408203125,-0.0,3078.874267578125,1.0,281.893310546875,283.697509765625,290.98150634765625,292.9940490722656,293.1499938964844,293.1499938964844,281.8500061035156,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157727718353271,1.0,0.0,0.0,3.9745571613311768,3.974584579467773,1.054073209161288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.51611328125,0.0,1925.351806640625,1895.4371337890625,0.0,2616.452880859375,0.9782186150550842,1.0,0.0,3.0,1.0,0.0
12324360,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.724435567855835,0.330452024936676,0.3042960166931152,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.9990000128746032,1.0,0.8499334454536438,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7720837593078613,0.4056860208511352,0.2888877987861633,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7517472505569458,0.3734392523765564,0.3607441782951355,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.5747484564781189,0.1651465594768524,0.7796550393104553,284.7401733398437,285.1719970703125,293.4100036621094,287.9055480957031,293.4096374511719,297.072509765625,284.7396545410156,1.0,0.6421822309494019,1.0,1.0,0.0,1.0,-3.102184534072876,3.1021769046783447,7.737505256955046e-06,2.3961341381073,0.9868013858795166,0.9868013858795166,0.0,256.8951416015625,257.0,29910.951171875,-0.0,3066.102294921875,1.0,281.8558044433594,283.6573486328125,290.9730834960937,292.95068359375,293.1499938964844,293.1499938964844,281.54998779296875,36140.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211685419082642,1.0,0.0,0.0,3.9711060523986816,3.9711334705352783,1.0522435331949964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.57763671875,0.0,1921.7642822265625,1895.4371337890625,0.0,2666.398681640625,0.977528989315033,1.0,0.0,3.0,1.0,0.0
12324420,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7211729288101196,0.3273071646690368,0.3015898466110229,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9990000128746032,1.0,0.8546531200408936,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7688758969306946,0.4027221798896789,0.2869180738925934,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7488444447517395,0.3708158731460571,0.3583954870700836,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.5707955360412598,0.1630187928676605,0.7707503437995911,284.5656433105469,285.1803894042969,293.42999267578125,287.9556884765625,293.4296569824219,297.06121826171875,284.5651550292969,1.0,0.6414915919303894,1.0,1.0,0.0,1.0,-3.0887067317962646,3.0886991024017334,7.670435479667503e-06,2.3857309818267822,0.9771347045898438,0.9771347045898438,0.0,258.4923095703125,245.0,31293.673828125,-0.0,3046.383056640625,1.0,281.5560607910156,283.4472351074219,291.02203369140625,293.0806884765625,293.1499938964844,293.1499938964844,281.25,36384.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376297354698181,1.0,0.0,0.0,3.957476139068604,3.957503318786621,1.0450327181388277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.90576171875,0.0,1906.0350341796875,1895.4371337890625,0.0,2819.578125,0.9745970368385316,1.0,0.0,3.0,1.0,0.0
12324480,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7211729288101196,0.3273071646690368,0.3015898466110229,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9990000128746032,1.0,0.8546531200408936,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7688758969306946,0.4027221798896789,0.2869180738925934,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7488444447517395,0.3708158731460571,0.3583954870700836,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.5707955360412598,0.1630187928676605,0.7707503437995911,284.5656433105469,285.1803894042969,293.42999267578125,287.9556884765625,293.4296569824219,297.06121826171875,284.5651550292969,1.0,0.6414915919303894,1.0,1.0,0.0,1.0,-3.0887067317962646,3.0886991024017334,7.670435479667503e-06,2.3857309818267822,0.9771347045898438,0.9771347045898438,0.0,258.4923095703125,245.0,31293.673828125,-0.0,3046.383056640625,1.0,281.5560607910156,283.4472351074219,291.02203369140625,293.0806884765625,293.1499938964844,293.1499938964844,281.25,36384.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376297354698181,1.0,0.0,0.0,3.957476139068604,3.957503318786621,1.0450327181388277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.90576171875,0.0,1906.0350341796875,1895.4371337890625,0.0,2819.578125,0.9745970368385316,1.0,0.0,3.0,1.0,0.0
12324540,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3884582519531,0.720108151435852,0.3242369294166565,0.2988259196281433,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879699707031,0.9990000128746032,1.0,0.8508068919181824,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.7681974768638611,0.3997951745986938,0.2848755121231079,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883361816406,0.7482718825340271,0.3682113587856293,0.3559281527996063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.5688629746437073,0.1608556807041168,0.7609273195266724,284.3882141113281,285.1744079589844,293.44873046875,288.0028076171875,293.4483642578125,297.0502624511719,284.38702392578125,1.0,0.6366553902626038,1.0,1.0,0.0,1.0,-3.063549518585205,3.063542127609253,7.546549113612855e-06,2.366532325744629,0.9658386707305908,0.9658386707305908,0.0,255.72183227539065,245.0,32544.705078125,-0.0,2979.815673828125,1.0,281.2578125,283.2360534667969,291.0736389160156,293.2147216796875,293.1499938964844,293.1499938964844,281.25,36624.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536828756332397,1.0,0.0,0.0,3.936328649520874,3.936355590820313,1.033893909152539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.17138671875,0.0,1880.7069091796875,1895.4371337890625,0.0,2969.777099609375,0.9699654579162598,1.0,0.0,3.0,1.0,0.0
12324600,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868713378906,0.7200933694839478,0.3240411579608917,0.2986282408237457,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.9990000128746032,1.0,0.8502991795539856,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38677978515625,0.7682181596755981,0.3996073603630066,0.2847284376621246,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.7482945322990417,0.3680419921875,0.3557495176792145,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875732421875,0.5687835812568665,0.1607118993997573,0.7602134943008423,284.38671875,285.18798828125,293.45001220703125,288.0060119628906,293.4496459960937,297.0495910644531,284.38580322265625,1.0,0.6362267136573792,1.0,1.0,0.0,1.0,-3.0614521503448486,3.0614447593688965,7.536226348747732e-06,2.364914894104004,0.9649669528007508,0.9649669528007508,0.0,255.40562438964844,248.0,32546.859375,-0.0,2973.86328125,1.0,281.256103515625,283.2347106933594,291.0714111328125,293.2093811035156,293.1499938964844,293.1499938964844,280.95001220703125,36635.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540012240409851,1.0,0.0,0.0,3.93467116355896,3.9346981048583984,1.0330234090361046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.10107421875,0.0,1878.6663818359373,1895.4371337890625,0.0,2972.76025390625,0.9695999622344972,1.0,0.0,3.0,1.0,0.0
12324660,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.717934787273407,0.320725530385971,0.2956676483154297,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102355957031,0.9990000128746032,1.0,0.8498708009719849,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2103881835937,0.7663515210151672,0.3964185118675232,0.2825217247009277,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2104187011719,0.7466222047805786,0.3651896715164184,0.3530776500701904,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109375,0.5657143592834473,0.1584155559539795,0.7498618960380554,284.2103576660156,285.1947937011719,293.4700012207031,288.0563659667969,293.4696350097656,297.0394897460937,284.2098693847656,1.0,0.6332720518112183,1.0,1.0,0.0,1.0,-3.0390539169311523,3.0390465259552,7.42592737879022e-06,2.347431182861328,0.9503594636917114,0.9503594636917114,0.0,254.29302978515625,251.0,33780.55859375,-0.0,2922.484375,1.0,280.95623779296875,283.0264892578125,291.1167297363281,293.329833984375,293.1499938964844,293.1499938964844,280.6499938964844,36907.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869239866733551,1.0,0.0,0.0,3.901849031448364,3.901875734329224,1.0158607892662983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.828125,0.0,1839.0850830078125,1895.4371337890625,0.0,3115.679931640625,0.9623666405677797,1.0,0.0,3.0,1.0,0.0
12324720,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.717934787273407,0.320725530385971,0.2956676483154297,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102355957031,0.9990000128746032,1.0,0.8498708009719849,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2103881835937,0.7663515210151672,0.3964185118675232,0.2825217247009277,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2104187011719,0.7466222047805786,0.3651896715164184,0.3530776500701904,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109375,0.5657143592834473,0.1584155559539795,0.7498618960380554,284.2103576660156,285.1947937011719,293.4700012207031,288.0563659667969,293.4696350097656,297.0394897460937,284.2098693847656,1.0,0.6332720518112183,1.0,1.0,0.0,1.0,-3.0390539169311523,3.0390465259552,7.42592737879022e-06,2.347431182861328,0.9503594636917114,0.9503594636917114,0.0,254.29302978515625,251.0,33780.55859375,-0.0,2922.484375,1.0,280.95623779296875,283.0264892578125,291.1167297363281,293.329833984375,293.1499938964844,293.1499938964844,280.6499938964844,36907.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869239866733551,1.0,0.0,0.0,3.901849031448364,3.901875734329224,1.0158607892662983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.828125,0.0,1839.0850830078125,1895.4371337890625,0.0,3115.679931640625,0.9623666405677797,1.0,0.0,3.0,1.0,0.0
12324780,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.7148773074150085,0.3173727393150329,0.2927286624908447,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.9990000128746032,1.0,0.8526167273521423,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.7635356783866882,0.3931695520877838,0.2803159654140472,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.7440677285194397,0.3622695207595825,0.3503997921943664,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414123535156,0.56179279088974,0.1560724079608917,0.7396854758262634,284.0409851074219,285.2008056640625,293.489990234375,288.1065979003906,293.4896240234375,297.0301818847656,284.0407409667969,1.0,0.631470263004303,1.0,1.0,0.0,1.0,-3.020714282989502,3.02070689201355,7.3364954005228356e-06,2.333232879638672,0.9334717392921448,0.9334717392921448,0.0,254.8027191162109,254.0,34996.71484375,-0.0,2888.184326171875,1.0,280.6565246582031,282.8253173828125,291.1623229980469,293.4495544433594,293.1499938964844,293.1499938964844,280.3500061035156,37208.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834494352340698,1.0,0.0,0.0,3.857941150665283,3.857967376708984,9.931262638929184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.416015625,0.0,1786.606689453125,1895.4371337890625,0.0,3248.898193359375,0.9526709318161012,1.0,0.0,3.0,1.0,0.0
12324840,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.7148773074150085,0.3173727393150329,0.2927286624908447,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.9990000128746032,1.0,0.8526167273521423,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.7635356783866882,0.3931695520877838,0.2803159654140472,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.7440677285194397,0.3622695207595825,0.3503997921943664,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414123535156,0.56179279088974,0.1560724079608917,0.7396854758262634,284.0409851074219,285.2008056640625,293.489990234375,288.1065979003906,293.4896240234375,297.0301818847656,284.0407409667969,1.0,0.631470263004303,1.0,1.0,0.0,1.0,-3.020714282989502,3.02070689201355,7.3364954005228356e-06,2.333232879638672,0.9334717392921448,0.9334717392921448,0.0,254.8027191162109,254.0,34996.71484375,-0.0,2888.184326171875,1.0,280.6565246582031,282.8253173828125,291.1623229980469,293.4495544433594,293.1499938964844,293.1499938964844,280.3500061035156,37208.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834494352340698,1.0,0.0,0.0,3.857941150665283,3.857967376708984,9.931262638929184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.416015625,0.0,1786.606689453125,1895.4371337890625,0.0,3248.898193359375,0.9526709318161012,1.0,0.0,3.0,1.0,0.0
12324900,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.7131606936454773,0.3156991004943847,0.2913044393062591,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9074401855469,0.9990000128746032,1.0,0.8546850085258484,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096984863281,0.7619529366493225,0.3915387690067291,0.2792404294013977,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100646972656,0.742623507976532,0.3608003854751587,0.3490867614746094,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166259765625,0.5596296787261963,0.1548759490251541,0.734592616558075,283.90924072265625,285.1969909667969,293.5,288.1316223144531,293.4996337890625,297.0257568359375,283.90185546875,1.0,0.6308713555335999,1.0,1.0,0.0,1.0,-3.012493848800659,3.012486457824707,7.296598141692812e-06,2.326874256134033,0.923650562763214,0.923650562763214,0.0,255.4168395996093,254.0,36124.58203125,-0.0,2874.895263671875,1.0,280.3962707519531,282.6652526855469,291.2128295898437,293.61236572265625,293.1499938964844,293.1499938964844,280.3500061035156,37393.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892814040184021,1.0,0.0,0.0,3.831384897232056,3.831411123275757,9.795010100788204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.51708984375,0.0,1755.427734375,1895.4371337890625,0.0,3336.513916015625,0.946786105632782,1.0,0.0,3.0,1.0,0.0
12324960,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.7111986875534058,0.3139819204807281,0.2897897362709045,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748779296875,0.9990000128746032,1.0,0.8572561740875244,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.760166347026825,0.3898588418960571,0.2780938744544983,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.740997850894928,0.3592861592769623,0.347696453332901,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752746582031,0.5572509765625,0.1536287665367126,0.7292656302452087,283.8749084472656,285.2059936523437,293.510009765625,288.15655517578125,293.5096435546875,297.02105712890625,283.87481689453125,1.0,0.6304011940956116,1.0,1.0,0.0,1.0,-3.004309892654419,3.004302740097046,7.257006473082583e-06,2.320552349090576,0.9143366813659668,0.9143366813659668,0.0,256.2665100097656,242.0,36252.4921875,-0.0,2862.93896484375,1.0,280.3569030761719,282.6366577148437,291.2096862792969,293.572998046875,293.1499938964844,293.1499938964844,280.04998779296875,37551.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970247507095337,1.0,0.0,0.0,3.8013434410095215,3.801369190216065,9.6420080808457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.09326171875,0.0,1720.2459716796875,1895.4371337890625,0.0,3375.8349609375,0.9401766657829284,1.0,0.0,3.0,1.0,0.0
12325020,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064514160156,0.7098060250282288,0.3105257749557495,0.2866423428058624,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7062683105469,0.9990000128746032,1.0,0.8528274893760681,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.7592920064926147,0.3864515125751495,0.2756903767585754,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064208984375,0.7402275204658508,0.3562102019786834,0.3447505831718445,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7069396972656,0.5547069907188416,0.1510771811008453,0.7175430655479431,283.70635986328125,285.2103881835937,293.5299987792969,288.2060241699219,293.5296325683594,297.01202392578125,283.7059326171875,1.0,0.6248118877410889,1.0,1.0,0.0,1.0,-2.974700689315796,2.974693536758423,7.115151674952358e-06,2.297891139984131,0.892899215221405,0.892899215221405,0.0,253.07550048828125,245.0,37360.3203125,-0.0,2788.253662109375,1.0,280.05731201171875,282.45196533203125,291.2562255859375,293.69189453125,293.1499938964844,293.1499938964844,280.3500061035156,37954.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100376963615416,1.0,0.0,0.0,3.7298226356506334,3.72984766960144,9.28259964894096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.521484375,0.0,1638.743408203125,1895.4371337890625,0.0,3496.953857421875,0.9244194626808168,1.0,0.0,3.0,1.0,0.0
12325080,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064514160156,0.7098060250282288,0.3105257749557495,0.2866423428058624,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7062683105469,0.9990000128746032,1.0,0.8528274893760681,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.7592920064926147,0.3864515125751495,0.2756903767585754,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064208984375,0.7402275204658508,0.3562102019786834,0.3447505831718445,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7069396972656,0.5547069907188416,0.1510771811008453,0.7175430655479431,283.70635986328125,285.2103881835937,293.5299987792969,288.2060241699219,293.5296325683594,297.01202392578125,283.7059326171875,1.0,0.6248118877410889,1.0,1.0,0.0,1.0,-2.974700689315796,2.974693536758423,7.115151674952358e-06,2.297891139984131,0.892899215221405,0.892899215221405,0.0,253.07550048828125,245.0,37360.3203125,-0.0,2788.253662109375,1.0,280.05731201171875,282.45196533203125,291.2562255859375,293.69189453125,293.1499938964844,293.1499938964844,280.3500061035156,37954.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100376963615416,1.0,0.0,0.0,3.7298226356506334,3.72984766960144,9.28259964894096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.521484375,0.0,1638.743408203125,1895.4371337890625,0.0,3496.953857421875,0.9244194626808168,1.0,0.0,3.0,1.0,0.0
12325140,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156188964844,0.7085204720497131,0.3087114691734314,0.2844946086406708,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.9990000128746032,1.0,0.8508721590042114,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.758350133895874,0.3846200406551361,0.2740193009376526,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.7393305897712708,0.3544468581676483,0.3426253795623779,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.5522556900978088,0.1493642926216125,0.7083077430725098,283.9161682128906,285.2139892578125,293.54998779296875,288.2549133300781,293.54962158203125,297.01220703125,283.9190979003906,1.0,0.6217755675315857,1.0,1.0,0.0,1.0,-2.95408034324646,2.954073429107666,7.016188192210393e-06,2.2816741466522217,0.8772823214530945,0.8772823214530945,0.0,251.3573455810547,248.0,36010.953125,-0.0,2739.54052734375,1.0,280.3424987792969,282.6915588378906,291.1899719238281,293.4810485839844,293.1499938964844,293.1499938964844,280.6499938964844,37979.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925532698631287,1.0,0.0,0.0,3.6551296710968018,3.655154228210449,8.914539080251416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.4580078125,0.0,1553.71337890625,1895.4371337890625,0.0,3334.077392578125,0.9078009128570556,1.0,0.0,3.0,1.0,0.0
12325200,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156188964844,0.7085204720497131,0.3087114691734314,0.2844946086406708,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.9990000128746032,1.0,0.8508721590042114,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.758350133895874,0.3846200406551361,0.2740193009376526,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.7393305897712708,0.3544468581676483,0.3426253795623779,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.5522556900978088,0.1493642926216125,0.7083077430725098,283.9161682128906,285.2139892578125,293.54998779296875,288.2549133300781,293.54962158203125,297.01220703125,283.9190979003906,1.0,0.6217755675315857,1.0,1.0,0.0,1.0,-2.95408034324646,2.954073429107666,7.016188192210393e-06,2.2816741466522217,0.8772823214530945,0.8772823214530945,0.0,251.3573455810547,248.0,36010.953125,-0.0,2739.54052734375,1.0,280.3424987792969,282.6915588378906,291.1899719238281,293.4810485839844,293.1499938964844,293.1499938964844,280.6499938964844,37979.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925532698631287,1.0,0.0,0.0,3.6551296710968018,3.655154228210449,8.914539080251416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.4580078125,0.0,1553.71337890625,1895.4371337890625,0.0,3334.077392578125,0.9078009128570556,1.0,0.0,3.0,1.0,0.0
