time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325260,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1499328613281,0.7082359194755554,0.3082958161830902,0.2838606238365173,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.9990000128746032,1.0,0.8499501347541809,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503601074219,0.7581802606582642,0.3842338919639587,0.2735352516174316,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.7391169667243958,0.3540111780166626,0.3419367671012878,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474914550781,0.551205039024353,0.1487359255552292,0.704306423664093,284.15057373046875,285.216796875,293.57000732421875,288.3030090332031,293.56964111328125,297.0231018066406,284.15386962890625,1.0,0.6205295324325562,1.0,1.0,0.0,1.0,-2.9459798336029053,2.945972919464112,6.977520570217166e-06,2.2753119468688965,0.8649778366088867,0.8649778366088867,0.0,250.6150665283203,251.0,34731.19921875,-0.0,2720.21923828125,1.0,280.6415100097656,282.9505310058594,291.207275390625,293.397216796875,293.1499938964844,293.1499938964844,280.95001220703125,37840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695803880691528,1.0,0.0,0.0,3.5853524208068848,3.585376262664795,8.577426910960639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.703125,0.0,1475.9547119140625,1895.4371337890625,0.0,3118.8740234375,0.8921834230422974,1.0,0.0,3.0,1.0,0.0
12325320,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1499328613281,0.7082359194755554,0.3082958161830902,0.2838606238365173,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.9990000128746032,1.0,0.8499501347541809,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503601074219,0.7581802606582642,0.3842338919639587,0.2735352516174316,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.7391169667243958,0.3540111780166626,0.3419367671012878,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474914550781,0.551205039024353,0.1487359255552292,0.704306423664093,284.15057373046875,285.216796875,293.57000732421875,288.3030090332031,293.56964111328125,297.0231018066406,284.15386962890625,1.0,0.6205295324325562,1.0,1.0,0.0,1.0,-2.9459798336029053,2.945972919464112,6.977520570217166e-06,2.2753119468688965,0.8649778366088867,0.8649778366088867,0.0,250.6150665283203,251.0,34731.19921875,-0.0,2720.21923828125,1.0,280.6415100097656,282.9505310058594,291.207275390625,293.397216796875,293.1499938964844,293.1499938964844,280.95001220703125,37840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695803880691528,1.0,0.0,0.0,3.5853524208068848,3.585376262664795,8.577426910960639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.703125,0.0,1475.9547119140625,1895.4371337890625,0.0,3118.8740234375,0.8921834230422974,1.0,0.0,3.0,1.0,0.0
12325380,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.7082624435424805,0.3085397183895111,0.2839595079421997,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.9990000128746032,1.0,0.8501553535461426,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847045898437,0.7582439184188843,0.3845831155776977,0.273671418428421,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.7391480207443237,0.3542990386486053,0.3420654833316803,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.5510377883911133,0.1488093435764312,0.7039624452590942,284.3849182128906,285.21881103515625,293.5899963378906,288.35015869140625,293.5896301269531,297.03961181640625,284.38824462890625,1.0,0.620695948600769,1.0,1.0,0.0,1.0,-2.9462432861328125,2.9462363719940186,6.978678356972523e-06,2.275476217269897,0.8557745814323425,0.8557745814323425,0.0,250.71665954589844,254.0,33580.60546875,-0.0,2721.241943359375,1.0,280.94091796875,283.21099853515625,291.25909423828125,293.37066650390625,293.1499938964844,293.1499938964844,281.25,37597.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482035398483276,1.0,0.0,0.0,3.5243873596191406,3.524410486221313,8.28820702736266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.88134765625,0.0,1409.399169921875,1895.4371337890625,0.0,2918.447509765625,0.8784719109535217,1.0,0.0,3.0,1.0,0.0
12325440,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.7082624435424805,0.3085397183895111,0.2839595079421997,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.9990000128746032,1.0,0.8501553535461426,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847045898437,0.7582439184188843,0.3845831155776977,0.273671418428421,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.7391480207443237,0.3542990386486053,0.3420654833316803,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.5510377883911133,0.1488093435764312,0.7039624452590942,284.3849182128906,285.21881103515625,293.5899963378906,288.35015869140625,293.5896301269531,297.03961181640625,284.38824462890625,1.0,0.620695948600769,1.0,1.0,0.0,1.0,-2.9462432861328125,2.9462363719940186,6.978678356972523e-06,2.275476217269897,0.8557745814323425,0.8557745814323425,0.0,250.71665954589844,254.0,33580.60546875,-0.0,2721.241943359375,1.0,280.94091796875,283.21099853515625,291.25909423828125,293.37066650390625,293.1499938964844,293.1499938964844,281.25,37597.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482035398483276,1.0,0.0,0.0,3.5243873596191406,3.524410486221313,8.28820702736266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.88134765625,0.0,1409.399169921875,1895.4371337890625,0.0,2918.447509765625,0.8784719109535217,1.0,0.0,3.0,1.0,0.0
12325500,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.7082366943359375,0.3087883293628692,0.2841298580169678,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.9990000128746032,1.0,0.8507536053657532,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7582358717918396,0.384913682937622,0.2738551497459411,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.7391381859779358,0.3545977771282196,0.3422915935516357,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.5510996580123901,0.1490072011947631,0.7046481966972351,284.5423278808594,285.2139892578125,293.6000061035156,288.37335205078125,293.5996398925781,297.0486755371094,284.5527038574219,1.0,0.6211857795715332,1.0,1.0,0.0,1.0,-2.948481559753418,2.948474645614624,6.98928533893195e-06,2.2772045135498047,0.8528710007667542,0.8528710007667542,0.0,251.07638549804688,254.0,32599.728515625,-0.0,2727.35546875,1.0,281.19488525390625,283.39990234375,291.2624816894531,293.27154541015625,293.1499938964844,293.1499938964844,281.25,37439.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362001180648804,1.0,0.0,0.0,3.4977643489837646,3.4977872371673584,8.163463007804239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.6865234375,0.0,1380.6236572265625,1895.4371337890625,0.0,2806.234130859375,0.8724920153617859,1.0,0.0,3.0,1.0,0.0
12325560,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.7082964777946472,0.3091497719287872,0.2844528257846832,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.9990000128746032,1.0,0.8515155911445618,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7582952380180359,0.3853687942028045,0.2741659581661224,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.7391869425773621,0.3550127744674682,0.3426707088947296,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.5512996912002563,0.1493087708950042,0.7058953642845154,284.6145324707031,285.2200012207031,293.6099853515625,288.396240234375,293.609619140625,297.0582580566406,284.6178283691406,1.0,0.6219061613082886,1.0,1.0,0.0,1.0,-2.952111959457397,2.9521050453186035,7.006512078078231e-06,2.28001070022583,0.8495791554450989,0.8495791554450989,0.0,251.565673828125,257.0,32517.369140625,-0.0,2736.812255859375,1.0,281.240478515625,283.47076416015625,291.3177795410156,293.3641967773437,293.1499938964844,293.1499938964844,281.54998779296875,37284.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296581506729126,1.0,0.0,0.0,3.474992752075196,3.475015163421631,8.057514264692145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.93212890625,0.0,1356.19384765625,1895.4371337890625,0.0,2745.263916015625,0.8672875165939331,1.0,0.0,3.0,1.0,0.0
12325620,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7082967162132263,0.3100334107875824,0.2852229177951813,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,1.0,0.8538200259208679,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7582899928092957,0.386457622051239,0.2749021351337433,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7391842603683472,0.3560205399990082,0.3435940444469452,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.5517723560333252,0.150078609585762,0.7092664837837219,284.8390808105469,285.22039794921875,293.6300048828125,288.4410400390625,293.629638671875,297.0773010253906,284.8422241210937,1.0,0.6238729953765869,1.0,1.0,0.0,1.0,-2.9618515968322754,2.9618444442749023,7.052877208479913e-06,2.287557601928711,0.846336305141449,0.846336305141449,0.0,253.0004730224609,245.0,31513.869140625,-0.0,2762.89404296875,1.0,281.5399169921875,283.7240600585937,291.37255859375,293.3594665527344,293.1499938964844,293.1499938964844,281.8500061035156,36927.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131731748580933,1.0,0.0,0.0,3.438973903656006,3.4389960765838623,7.891346172073099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.7060546875,0.0,1317.3599853515625,1895.4371337890625,0.0,2592.445068359375,0.8590346574783325,1.0,0.0,3.0,1.0,0.0
12325680,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7082967162132263,0.3100334107875824,0.2852229177951813,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,1.0,0.8538200259208679,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7582899928092957,0.386457622051239,0.2749021351337433,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7391842603683472,0.3560205399990082,0.3435940444469452,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.5517723560333252,0.150078609585762,0.7092664837837219,284.8390808105469,285.22039794921875,293.6300048828125,288.4410400390625,293.629638671875,297.0773010253906,284.8422241210937,1.0,0.6238729953765869,1.0,1.0,0.0,1.0,-2.9618515968322754,2.9618444442749023,7.052877208479913e-06,2.287557601928711,0.846336305141449,0.846336305141449,0.0,253.0004730224609,245.0,31513.869140625,-0.0,2762.89404296875,1.0,281.5399169921875,283.7240600585937,291.37255859375,293.3594665527344,293.1499938964844,293.1499938964844,281.8500061035156,36927.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131731748580933,1.0,0.0,0.0,3.438973903656006,3.4389960765838623,7.891346172073099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.7060546875,0.0,1317.3599853515625,1895.4371337890625,0.0,2592.445068359375,0.8590346574783325,1.0,0.0,3.0,1.0,0.0
12325740,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7110843658447266,0.3111029267311096,0.2860154211521148,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,1.0,0.8464922308921814,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7611401677131653,0.3877528011798858,0.2756711542606354,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7418220043182373,0.3572236597537994,0.3445521891117096,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.5548684597015381,0.1510388553142547,0.7127124071121216,285.0508728027344,285.2200012207031,293.6499938964844,288.48443603515625,293.6496276855469,297.0957946777344,285.0533142089844,1.0,0.6214193105697632,1.0,1.0,0.0,1.0,-2.9602324962615967,2.9602255821228027,7.045739039313048e-06,2.2865545749664307,0.8458494544029236,0.8458494544029236,0.0,249.61788940429688,248.0,30459.279296875,-0.0,2742.658203125,1.0,281.8396301269531,283.9649963378906,291.4205017089844,293.3479919433594,293.1499938964844,293.1499938964844,282.1499938964844,36554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976295948028564,1.0,0.0,0.0,3.417097330093384,3.417119264602661,7.791265375090006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.587890625,0.0,1293.04443359375,1895.4371337890625,0.0,2449.773193359375,0.8538951873779297,1.0,0.0,3.0,1.0,0.0
12325800,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7110843658447266,0.3111029267311096,0.2860154211521148,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,1.0,0.8464922308921814,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7611401677131653,0.3877528011798858,0.2756711542606354,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7418220043182373,0.3572236597537994,0.3445521891117096,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.5548684597015381,0.1510388553142547,0.7127124071121216,285.0508728027344,285.2200012207031,293.6499938964844,288.48443603515625,293.6496276855469,297.0957946777344,285.0533142089844,1.0,0.6214193105697632,1.0,1.0,0.0,1.0,-2.9602324962615967,2.9602255821228027,7.045739039313048e-06,2.2865545749664307,0.8458494544029236,0.8458494544029236,0.0,249.61788940429688,248.0,30459.279296875,-0.0,2742.658203125,1.0,281.8396301269531,283.9649963378906,291.4205017089844,293.3479919433594,293.1499938964844,293.1499938964844,282.1499938964844,36554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976295948028564,1.0,0.0,0.0,3.417097330093384,3.417119264602661,7.791265375090006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.587890625,0.0,1293.04443359375,1895.4371337890625,0.0,2449.773193359375,0.8538951873779297,1.0,0.0,3.0,1.0,0.0
12325860,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7130202651023865,0.3123824894428253,0.2870449125766754,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.9990000128746032,1.0,0.8426869511604309,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.763152539730072,0.3892683386802673,0.2766322195529938,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.7436902523040771,0.3586381673812866,0.3457614779472351,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.5575205087661743,0.1523047983646392,0.7177086472511292,285.2568359375,285.21881103515625,293.6700134277344,288.5262451171875,293.66961669921875,297.1150207519531,285.2593994140625,1.0,0.621473491191864,1.0,1.0,0.0,1.0,-2.9654948711395264,2.9654877185821533,7.070453648339026e-06,2.2904646396636963,0.8480631709098816,0.8480631709098816,0.0,248.09852600097656,251.0,29466.1484375,-0.0,2745.17529296875,1.0,282.1394958496094,284.2000427246094,291.4623107910156,293.33013916015625,293.1499938964844,293.1499938964844,282.45001220703125,36178.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819636464118958,1.0,0.0,0.0,3.4093258380889893,3.4093475341796875,7.755866135994438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.42626953125,0.0,1282.7794189453125,1895.4371337890625,0.0,2307.788330078125,0.851874589920044,1.0,0.0,3.0,1.0,0.0
12325920,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7130202651023865,0.3123824894428253,0.2870449125766754,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.9990000128746032,1.0,0.8426869511604309,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.763152539730072,0.3892683386802673,0.2766322195529938,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.7436902523040771,0.3586381673812866,0.3457614779472351,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.5575205087661743,0.1523047983646392,0.7177086472511292,285.2568359375,285.21881103515625,293.6700134277344,288.5262451171875,293.66961669921875,297.1150207519531,285.2593994140625,1.0,0.621473491191864,1.0,1.0,0.0,1.0,-2.9654948711395264,2.9654877185821533,7.070453648339026e-06,2.2904646396636963,0.8480631709098816,0.8480631709098816,0.0,248.09852600097656,251.0,29466.1484375,-0.0,2745.17529296875,1.0,282.1394958496094,284.2000427246094,291.4623107910156,293.33013916015625,293.1499938964844,293.1499938964844,282.45001220703125,36178.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819636464118958,1.0,0.0,0.0,3.4093258380889893,3.4093475341796875,7.755866135994438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.42626953125,0.0,1282.7794189453125,1895.4371337890625,0.0,2307.788330078125,0.851874589920044,1.0,0.0,3.0,1.0,0.0
12325980,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7142758965492249,0.3138424158096313,0.2882957458496094,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.9990000128746032,1.0,0.8418644666671753,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.7644459009170532,0.3909814953804016,0.2777758538722992,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7448996305465698,0.3602400422096252,0.347208708524704,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.559777557849884,0.153776541352272,0.7240359783172607,285.4604187011719,285.216796875,293.69000244140625,288.5663452148437,293.68963623046875,297.1338806152344,285.4628601074219,1.0,0.6228962540626526,1.0,1.0,0.0,1.0,-2.9767253398895264,2.9767181873321533,7.124082458176417e-06,2.2991278171539307,0.8530094027519226,0.8530094027519226,0.0,248.17095947265625,254.0,28530.251953125,-0.0,2767.3564453125,1.0,282.4394836425781,284.4310302734375,291.5032653808594,293.3148193359375,293.1499938964844,293.1499938964844,282.75,35805.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664090394973755,1.0,0.0,0.0,3.41567611694336,3.4156980514526367,7.784786362208251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.07861328125,0.0,1286.4013671875,1895.4371337890625,0.0,2169.017578125,0.8529815077781677,1.0,0.0,3.0,1.0,0.0
12326040,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7142758965492249,0.3138424158096313,0.2882957458496094,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.9990000128746032,1.0,0.8418644666671753,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.7644459009170532,0.3909814953804016,0.2777758538722992,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7448996305465698,0.3602400422096252,0.347208708524704,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.559777557849884,0.153776541352272,0.7240359783172607,285.4604187011719,285.216796875,293.69000244140625,288.5663452148437,293.68963623046875,297.1338806152344,285.4628601074219,1.0,0.6228962540626526,1.0,1.0,0.0,1.0,-2.9767253398895264,2.9767181873321533,7.124082458176417e-06,2.2991278171539307,0.8530094027519226,0.8530094027519226,0.0,248.17095947265625,254.0,28530.251953125,-0.0,2767.3564453125,1.0,282.4394836425781,284.4310302734375,291.5032653808594,293.3148193359375,293.1499938964844,293.1499938964844,282.75,35805.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664090394973755,1.0,0.0,0.0,3.41567611694336,3.4156980514526367,7.784786362208251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.07861328125,0.0,1286.4013671875,1895.4371337890625,0.0,2169.017578125,0.8529815077781677,1.0,0.0,3.0,1.0,0.0
12326100,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.7147083282470703,0.3146130740642547,0.2889518141746521,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.9990000128746032,1.0,0.8422242403030396,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.7648874521255493,0.3918864727020263,0.2783775925636291,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.7453197836875916,0.3610890805721283,0.3479774594306946,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.5607686042785645,0.1545508205890655,0.7274499535560608,285.600341796875,285.21099853515625,293.70001220703125,288.585693359375,293.6996459960937,297.14276123046875,285.6095275878906,1.0,0.6239789724349976,1.0,1.0,0.0,1.0,-2.983696222305298,2.983689069747925,7.157500476751011e-06,2.3045175075531006,0.8570157289505005,0.8570157289505005,0.0,248.60934448242188,254.0,27636.654296875,-0.0,2783.192138671875,1.0,282.6920471191406,284.6001281738281,291.4965209960937,293.2152404785156,293.1499938964844,293.1499938964844,282.75,35615.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756291389465332,1.0,0.0,0.0,3.423684597015381,3.423706531524658,7.821333838364808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.81298828125,0.0,1292.9556884765625,1895.4371337890625,0.0,2080.123291015625,0.854641854763031,1.0,0.0,3.0,1.0,0.0
12326160,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7151575684547424,0.3154596984386444,0.2897208034992218,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.9990000128746032,1.0,0.8428429961204529,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7653312087059021,0.3928712904453277,0.2790679633617401,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7457361817359924,0.3620096147060394,0.3488484621047973,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.5617692470550537,0.1553701013326645,0.731132447719574,285.6600341796875,285.2139892578125,293.7099914550781,288.6045227050781,293.7096252441406,297.1515808105469,285.6622619628906,1.0,0.6252624988555908,1.0,1.0,0.0,1.0,-2.991666316986084,2.991659164428711,7.195800208137371e-06,2.3106777667999268,0.8606308102607727,0.8606308102607727,0.0,249.204833984375,257.0,27626.1328125,-0.0,2801.853271484375,1.0,282.7397155761719,284.6572265625,291.5431213378906,293.3010559082031,293.1499938964844,293.1499938964844,283.04998779296875,35446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511833906173706,1.0,0.0,0.0,3.4355809688568115,3.435602903366089,7.87578244398901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.857421875,0.0,1303.5439453125,1895.4371337890625,0.0,2035.69775390625,0.8571102023124695,1.0,0.0,3.0,1.0,0.0
12326220,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7158293128013611,0.3172233402729034,0.2912998497486114,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9990000128746032,1.0,0.8449932336807251,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.76598060131073,0.3949266672134399,0.2804929316043854,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7463583946228027,0.3639371395111084,0.3506604433059692,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.5635836720466614,0.1570515185594558,0.7387509942054749,285.8553466796875,285.2103881835937,293.7300109863281,288.6406555175781,293.7296447753906,297.16796875,285.857421875,1.0,0.6282663941383362,1.0,1.0,0.0,1.0,-3.009196758270264,3.0091893672943115,7.280423687916482e-06,2.324237108230591,0.8708814382553101,0.8708814382553101,0.0,250.8753662109375,260.0,26739.091796875,-0.0,2845.0380859375,1.0,283.0398864746094,284.8786315917969,291.5810546875,293.2868347167969,293.1499938964844,293.1499938964844,283.1499938964844,35111.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362674474716187,1.0,0.0,0.0,3.4680984020233154,3.468120574951172,8.025575084502634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.79833984375,0.0,1333.734130859375,1895.4371337890625,0.0,1907.8712158203125,0.8620739579200745,1.0,0.0,3.0,1.0,0.0
12326280,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7158293128013611,0.3172233402729034,0.2912998497486114,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9990000128746032,1.0,0.8449932336807251,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.76598060131073,0.3949266672134399,0.2804929316043854,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7463583946228027,0.3639371395111084,0.3506604433059692,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.5635836720466614,0.1570515185594558,0.7387509942054749,285.8553466796875,285.2103881835937,293.7300109863281,288.6406555175781,293.7296447753906,297.16796875,285.857421875,1.0,0.6282663941383362,1.0,1.0,0.0,1.0,-3.009196758270264,3.0091893672943115,7.280423687916482e-06,2.324237108230591,0.8708814382553101,0.8708814382553101,0.0,250.8753662109375,260.0,26739.091796875,-0.0,2845.0380859375,1.0,283.0398864746094,284.8786315917969,291.5810546875,293.2868347167969,293.1499938964844,293.1499938964844,283.1499938964844,35111.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362674474716187,1.0,0.0,0.0,3.4680984020233154,3.468120574951172,8.025575084502634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.79833984375,0.0,1333.734130859375,1895.4371337890625,0.0,1907.8712158203125,0.8620739579200745,1.0,0.0,3.0,1.0,0.0
12326340,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.7160634398460388,0.3186293244361877,0.2927332520484924,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.9990000128746032,1.0,0.8482946753501892,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.766193687915802,0.3966535925865173,0.2818237841129303,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7466034889221191,0.3656190037727356,0.352395087480545,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.565009355545044,0.1585879623889923,0.7462038397789001,285.9396667480469,285.2059936523437,293.75,288.674560546875,293.7496337890625,297.180908203125,285.940673828125,1.0,0.6316519975662231,1.0,1.0,0.0,1.0,-3.027534008026123,3.027526617050171,7.369541890511755e-06,2.3384506702423096,0.8814305067062378,0.8814305067062378,0.0,253.1084442138672,263.0,26622.986328125,-0.0,2893.166015625,1.0,283.146484375,284.9676208496094,291.6640014648437,293.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,34546.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336282134056091,1.0,0.0,0.0,3.4892773628234863,3.4892995357513428,8.123894872369419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5,0.0,1351.2039794921875,1895.4371337890625,0.0,1885.5673828125,0.8649890422821045,1.0,0.0,3.0,1.0,0.0
12326400,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.7160634398460388,0.3186293244361877,0.2927332520484924,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.9990000128746032,1.0,0.8482946753501892,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.766193687915802,0.3966535925865173,0.2818237841129303,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.7466034889221191,0.3656190037727356,0.352395087480545,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.565009355545044,0.1585879623889923,0.7462038397789001,285.9396667480469,285.2059936523437,293.75,288.674560546875,293.7496337890625,297.180908203125,285.940673828125,1.0,0.6316519975662231,1.0,1.0,0.0,1.0,-3.027534008026123,3.027526617050171,7.369541890511755e-06,2.3384506702423096,0.8814305067062378,0.8814305067062378,0.0,253.1084442138672,263.0,26622.986328125,-0.0,2893.166015625,1.0,283.146484375,284.9676208496094,291.6640014648437,293.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,34546.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336282134056091,1.0,0.0,0.0,3.4892773628234863,3.4892995357513428,8.123894872369419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5,0.0,1351.2039794921875,1895.4371337890625,0.0,1885.5673828125,0.8649890422821045,1.0,0.0,3.0,1.0,0.0
12326460,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.715539276599884,0.3194429278373718,0.2936702668666839,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.9990000128746032,1.0,0.8529333472251892,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.7656643986701965,0.3977930545806885,0.2827781736850738,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.7461999654769897,0.3668136596679687,0.353718489408493,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.5656296610832214,0.1597571074962616,0.7522900700569153,285.96453857421875,285.1974182128906,293.775146484375,288.7117004394531,293.77459716796875,297.1886291503906,285.9653625488281,1.0,0.6351359486579895,1.0,1.0,0.0,1.0,-3.0442943572998047,3.0442869663238525,7.451480541931232e-06,2.35144591331482,0.8919447660446167,0.8919447660446167,0.0,255.89761352539065,266.0,26873.61328125,-0.0,2941.469970703125,1.0,283.14990234375,284.9861145019531,291.7371520996094,293.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,33763.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394987940788269,1.0,0.0,0.0,3.49629545211792,3.4963176250457764,8.156607123055437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.8798828125,0.0,1352.767578125,1895.4371337890625,0.0,1935.3114013671875,0.8654068112373352,1.0,0.0,3.0,1.0,0.0
12326520,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.715539276599884,0.3194429278373718,0.2936702668666839,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.9990000128746032,1.0,0.8529333472251892,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.7656643986701965,0.3977930545806885,0.2827781736850738,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.7461999654769897,0.3668136596679687,0.353718489408493,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.5656296610832214,0.1597571074962616,0.7522900700569153,285.96453857421875,285.1974182128906,293.775146484375,288.7117004394531,293.77459716796875,297.1886291503906,285.9653625488281,1.0,0.6351359486579895,1.0,1.0,0.0,1.0,-3.0442943572998047,3.0442869663238525,7.451480541931232e-06,2.35144591331482,0.8919447660446167,0.8919447660446167,0.0,255.89761352539065,266.0,26873.61328125,-0.0,2941.469970703125,1.0,283.14990234375,284.9861145019531,291.7371520996094,293.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,33763.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394987940788269,1.0,0.0,0.0,3.49629545211792,3.4963176250457764,8.156607123055437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.8798828125,0.0,1352.767578125,1895.4371337890625,0.0,1935.3114013671875,0.8654068112373352,1.0,0.0,3.0,1.0,0.0
12326580,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7145014405250549,0.3199307024478912,0.2942512333393097,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.9990000128746032,1.0,0.8584291338920593,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7646281719207764,0.3985849320888519,0.2834446728229522,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7453386187553406,0.3676938712596893,0.3547011613845825,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.5655441284179688,0.1605991721153259,0.756858766078949,285.99127197265625,285.18121337890625,293.8099975585937,288.7571105957031,293.8092956542969,297.192138671875,285.9922790527344,1.0,0.6385514736175537,1.0,1.0,0.0,1.0,-3.0590765476226807,3.0590689182281494,7.524066859332379e-06,2.3628833293914795,0.9030807018280028,0.9030807018280028,0.0,259.0133361816406,254.0,27166.162109375,-0.0,2987.873779296875,1.0,283.1499938964844,285.0060119628906,291.78387451171875,293.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,32868.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451674938201904,1.0,0.0,0.0,3.4962081909179688,3.496230363845825,8.156200692610582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.80517578125,0.0,1346.260986328125,1895.4371337890625,0.0,1983.791259765625,0.8701503276824951,1.0,0.0,3.0,1.0,0.0
12326640,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7145014405250549,0.3199307024478912,0.2942512333393097,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.9990000128746032,1.0,0.8584291338920593,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7646281719207764,0.3985849320888519,0.2834446728229522,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7453386187553406,0.3676938712596893,0.3547011613845825,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.5655441284179688,0.1605991721153259,0.756858766078949,285.99127197265625,285.18121337890625,293.8099975585937,288.7571105957031,293.8092956542969,297.192138671875,285.9922790527344,1.0,0.6385514736175537,1.0,1.0,0.0,1.0,-3.0590765476226807,3.0590689182281494,7.524066859332379e-06,2.3628833293914795,0.9030807018280028,0.9030807018280028,0.0,259.0133361816406,254.0,27166.162109375,-0.0,2987.873779296875,1.0,283.1499938964844,285.0060119628906,291.78387451171875,293.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,32868.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451674938201904,1.0,0.0,0.0,3.4962081909179688,3.496230363845825,8.156200692610582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.80517578125,0.0,1346.260986328125,1895.4371337890625,0.0,1983.791259765625,0.8701503276824951,1.0,0.0,3.0,1.0,0.0
12326700,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7149149179458618,0.3200922012329101,0.294405996799469,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9990000128746032,1.0,0.8573639988899231,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7651429176330566,0.3988893628120422,0.2836661338806152,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7458599209785461,0.368046224117279,0.3550446033477783,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.5662916302680969,0.160918116569519,0.7583550810813904,285.9953308105469,285.16705322265625,293.830810546875,288.7826843261719,293.8300170898437,297.19268798828125,285.9956359863281,1.0,0.6381737589836121,1.0,1.0,0.0,1.0,-3.0604770183563232,3.060469388961792,7.531386017944897e-06,2.364145040512085,0.9087860584259032,0.9087860584259032,0.0,258.5910949707031,254.0,27366.759765625,-0.0,2988.529052734375,1.0,283.1499938964844,285.0043334960937,291.8071594238281,293.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,33019.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474980354309082,1.0,0.0,0.0,3.527174711227417,3.5271971225738525,8.301321940962225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.6455078125,0.0,1379.217529296875,1895.4371337890625,0.0,2003.84521484375,0.8746917843818665,1.0,0.0,3.0,1.0,0.0
12326760,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.7158960103988647,0.3202119171619415,0.2944715619087219,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.9990000128746032,1.0,0.8539483547210693,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7662943601608276,0.3991445899009704,0.2838137745857239,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7469690442085266,0.3683518171310425,0.3552910685539245,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.5675415992736816,0.1612039506435394,0.7594074010848999,285.99908447265625,285.1573791503906,293.853759765625,288.8100891113281,293.8528747558594,297.1928405761719,285.99932861328125,1.0,0.6369001865386963,1.0,1.0,0.0,1.0,-3.058194637298584,3.0581870079040527,7.520241069869371e-06,2.362417221069336,0.9145523905754088,0.9145523905754088,0.0,256.93707275390625,242.0,27530.994140625,-0.0,2975.210693359375,1.0,283.1499938964844,285.0038146972656,291.83154296875,293.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,33005.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494931221008301,1.0,0.0,0.0,3.5495035648345947,3.5495262145996094,8.406757956436195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.05322265625,0.0,1402.4178466796875,1895.4371337890625,0.0,2021.067626953125,0.8826828598976135,1.0,0.0,3.0,1.0,0.0
12326820,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7190012335777283,0.3203629851341247,0.2944361567497253,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9990000128746032,1.0,0.8423943519592285,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7699350118637085,0.3995453715324402,0.2839646637439728,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7504280805587769,0.36886066198349,0.3555949926376343,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.5711901783943176,0.1617828905582428,0.7609865069389343,285.9964294433594,285.1260070800781,293.9055480957031,288.86993408203125,293.904541015625,297.1932067871094,285.9963684082031,1.0,0.6322852969169617,1.0,1.0,0.0,1.0,-3.046715497970581,3.04670786857605,7.463866040779976e-06,2.353538990020752,0.9263684749603271,0.9263684749603271,0.0,251.22964477539065,245.0,27906.45703125,-0.0,2922.099365234375,1.0,283.1499938964844,284.9912109375,291.8868408203125,293.7064514160156,293.1499938964844,293.1499938964844,283.04998779296875,33538.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528569102287292,1.0,0.0,0.0,3.623424530029297,3.623447895050049,8.76055707976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.6279296875,0.0,1485.521484375,1895.4371337890625,0.0,2050.21826171875,0.8991753458976746,1.0,0.0,3.0,1.0,0.0
12326880,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7190012335777283,0.3203629851341247,0.2944361567497253,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9990000128746032,1.0,0.8423943519592285,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7699350118637085,0.3995453715324402,0.2839646637439728,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7504280805587769,0.36886066198349,0.3555949926376343,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.5711901783943176,0.1617828905582428,0.7609865069389343,285.9964294433594,285.1260070800781,293.9055480957031,288.86993408203125,293.904541015625,297.1932067871094,285.9963684082031,1.0,0.6322852969169617,1.0,1.0,0.0,1.0,-3.046715497970581,3.04670786857605,7.463866040779976e-06,2.353538990020752,0.9263684749603271,0.9263684749603271,0.0,251.22964477539065,245.0,27906.45703125,-0.0,2922.099365234375,1.0,283.1499938964844,284.9912109375,291.8868408203125,293.7064514160156,293.1499938964844,293.1499938964844,283.04998779296875,33538.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528569102287292,1.0,0.0,0.0,3.623424530029297,3.623447895050049,8.76055707976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.6279296875,0.0,1485.521484375,1895.4371337890625,0.0,2050.21826171875,0.8991753458976746,1.0,0.0,3.0,1.0,0.0
12326940,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.7203871011734009,0.3202113211154938,0.2942934334278106,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.9990000128746032,1.0,0.8368730545043945,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7716894149780273,0.3996265828609466,0.284017950296402,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7521576881408691,0.3691031336784363,0.3558034300804138,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.573379635810852,0.1623542755842209,0.7631598114967346,285.9398803710937,285.08721923828125,293.9645690917969,288.9359436035156,293.96343994140625,297.1934509277344,285.9397888183594,1.0,0.6306851506233215,1.0,1.0,0.0,1.0,-3.042818069458008,3.042810440063477,7.444086804753169e-06,2.3502345085144043,0.9375320076942444,0.9375320076942444,0.0,248.57717895507807,248.0,28764.751953125,-0.0,2900.456787109375,1.0,283.0526428222656,284.9126281738281,291.9740295410156,293.85076904296875,293.1499938964844,293.1499938964844,282.75,34162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617321014404297,1.0,0.0,0.0,3.698185920715332,3.698210000991821,9.125796509579231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.52783203125,0.0,1573.5087890625,1895.4371337890625,0.0,2127.78271484375,0.9147661328315736,1.0,0.0,3.0,1.0,0.0
12327000,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.7203871011734009,0.3202113211154938,0.2942934334278106,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.9990000128746032,1.0,0.8368730545043945,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7716894149780273,0.3996265828609466,0.284017950296402,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7521576881408691,0.3691031336784363,0.3558034300804138,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.573379635810852,0.1623542755842209,0.7631598114967346,285.9398803710937,285.08721923828125,293.9645690917969,288.9359436035156,293.96343994140625,297.1934509277344,285.9397888183594,1.0,0.6306851506233215,1.0,1.0,0.0,1.0,-3.042818069458008,3.042810440063477,7.444086804753169e-06,2.3502345085144043,0.9375320076942444,0.9375320076942444,0.0,248.57717895507807,248.0,28764.751953125,-0.0,2900.456787109375,1.0,283.0526428222656,284.9126281738281,291.9740295410156,293.85076904296875,293.1499938964844,293.1499938964844,282.75,34162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617321014404297,1.0,0.0,0.0,3.698185920715332,3.698210000991821,9.125796509579231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.52783203125,0.0,1573.5087890625,1895.4371337890625,0.0,2127.78271484375,0.9147661328315736,1.0,0.0,3.0,1.0,0.0
12327060,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7200005054473877,0.3192562460899353,0.2936439514160156,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9990000128746032,1.0,0.8364487886428833,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.7715028524398804,0.3988926410675049,0.2836703658103943,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7521209120750427,0.3686555325984955,0.3555691540241241,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.5738983750343323,0.1625172197818756,0.7644795775413513,285.77349853515625,285.04119873046875,294.0299987792969,289.00738525390625,294.0287475585937,297.189697265625,285.7728576660156,1.0,0.6305930614471436,1.0,1.0,0.0,1.0,-3.0424134731292725,3.0424060821533203,7.441828529408667e-06,2.349803686141968,0.9462159276008606,0.9462159276008606,0.0,248.36480712890625,251.0,30470.84375,-0.0,2898.5390625,1.0,282.7574768066406,284.700927734375,292.096435546875,294.0973205566406,293.1499938964844,293.1499938964844,282.45001220703125,34573.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834752202033997,1.0,0.0,0.0,3.7518186569213854,3.751843452453613,9.392408628627892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.6298828125,0.0,1638.4517822265625,1895.4371337890625,0.0,2321.397705078125,0.927114963531494,1.0,0.0,3.0,1.0,0.0
