time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327120,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7200005054473877,0.3192562460899353,0.2936439514160156,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9990000128746032,1.0,0.8364487886428833,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.7715028524398804,0.3988926410675049,0.2836703658103943,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7521209120750427,0.3686555325984955,0.3555691540241241,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.5738983750343323,0.1625172197818756,0.7644795775413513,285.77349853515625,285.04119873046875,294.0299987792969,289.00738525390625,294.0287475585937,297.189697265625,285.7728576660156,1.0,0.6305930614471436,1.0,1.0,0.0,1.0,-3.0424134731292725,3.0424060821533203,7.441828529408667e-06,2.349803686141968,0.9462159276008606,0.9462159276008606,0.0,248.36480712890625,251.0,30470.84375,-0.0,2898.5390625,1.0,282.7574768066406,284.700927734375,292.096435546875,294.0973205566406,293.1499938964844,293.1499938964844,282.45001220703125,34573.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834752202033997,1.0,0.0,0.0,3.7518186569213854,3.751843452453613,9.392408628627892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.6298828125,0.0,1638.4517822265625,1895.4371337890625,0.0,2321.397705078125,0.927114963531494,1.0,0.0,3.0,1.0,0.0
12327180,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.7181831002235413,0.3176710903644562,0.2923938632011413,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.9990000128746032,1.0,0.8395503163337708,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.7697750926017761,0.3974832892417907,0.282831072807312,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7506705522537231,0.3675948977470398,0.3547515869140625,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.5727728009223938,0.1621281802654266,0.7636029124259949,285.60546875,284.9882507324219,294.1009826660156,289.0835876464844,294.0996398925781,297.18096923828125,285.60504150390625,1.0,0.6312724947929382,1.0,1.0,0.0,1.0,-3.0415942668914795,3.041586875915528,7.437546173605369e-06,2.3490548133850098,0.953366756439209,0.953366756439209,0.0,249.71560668945312,254.0,32197.076171875,-0.0,2903.8955078125,1.0,282.4572448730469,284.4877014160156,292.1809997558594,294.2948608398437,293.1499938964844,293.1499938964844,282.1499938964844,34885.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065609931945801,1.0,0.0,0.0,3.7936415672302246,3.79366683959961,9.602975978850736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.30810546875,0.0,1690.2603759765625,1895.4371337890625,0.0,2531.56005859375,0.9367425441741944,1.0,0.0,3.0,1.0,0.0
12327240,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.7181831002235413,0.3176710903644562,0.2923938632011413,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.9990000128746032,1.0,0.8395503163337708,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.7697750926017761,0.3974832892417907,0.282831072807312,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7506705522537231,0.3675948977470398,0.3547515869140625,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.5727728009223938,0.1621281802654266,0.7636029124259949,285.60546875,284.9882507324219,294.1009826660156,289.0835876464844,294.0996398925781,297.18096923828125,285.60504150390625,1.0,0.6312724947929382,1.0,1.0,0.0,1.0,-3.0415942668914795,3.041586875915528,7.437546173605369e-06,2.3490548133850098,0.953366756439209,0.953366756439209,0.0,249.71560668945312,254.0,32197.076171875,-0.0,2903.8955078125,1.0,282.4572448730469,284.4877014160156,292.1809997558594,294.2948608398437,293.1499938964844,293.1499938964844,282.1499938964844,34885.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065609931945801,1.0,0.0,0.0,3.7936415672302246,3.79366683959961,9.602975978850736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.30810546875,0.0,1690.2603759765625,1895.4371337890625,0.0,2531.56005859375,0.9367425441741944,1.0,0.0,3.0,1.0,0.0
12327300,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.7169886231422424,0.3167634010314941,0.2916848957538605,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9990000128746032,1.0,0.8418802618980408,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.7686026692390442,0.3966414034366607,0.2823306322097778,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7496521472930908,0.3669298589229584,0.3542321026325226,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.5717848539352417,0.1617678105831146,0.7624717354774475,285.4753723144531,284.9591369628906,294.1382751464844,289.12322998046875,294.13690185546875,297.17535400390625,285.468017578125,1.0,0.6317659616470337,1.0,1.0,0.0,1.0,-3.040957450866699,3.040950059890747,7.434278359141899e-06,2.348498106002808,0.9558401703834534,0.9558401703834534,0.0,250.7340545654297,254.0,33607.67578125,-0.0,2907.89306640625,1.0,282.1973571777344,284.32159423828125,292.2449951171875,294.48602294921875,293.1499938964844,293.1499938964844,282.1499938964844,35025.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199407458305359,1.0,0.0,0.0,3.811113595962525,3.811138868331909,9.69163465924794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.3046875,0.0,1712.2943115234375,1895.4371337890625,0.0,2655.020263671875,0.9407453536987304,1.0,0.0,3.0,1.0,0.0
12327360,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.7155362963676453,0.3157596588134765,0.290836751461029,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.9990000128746032,1.0,0.8447146415710449,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.7671765685081482,0.3956885039806366,0.2817138433456421,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.7484035491943359,0.3661603629589081,0.35357466340065,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.5704793930053711,0.1612855643033981,0.7607519626617432,285.43719482421875,284.95001220703125,294.1766662597656,289.16375732421875,294.1752319335937,297.1688232421875,285.4367370605469,1.0,0.6322996616363525,1.0,1.0,0.0,1.0,-3.0397465229034424,3.0397391319274902,7.428208391502267e-06,2.347499132156372,0.9587711691856384,0.9587711691856384,0.0,251.96011352539065,257.0,34013.0078125,-0.0,2911.805908203125,1.0,282.15704345703125,284.28350830078125,292.2538452148437,294.4774169921875,293.1499938964844,293.1499938964844,281.8500061035156,35138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827678918838501,1.0,0.0,0.0,3.826185941696167,3.826211452484131,9.768443760549417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.25146484375,0.0,1731.403076171875,1895.4371337890625,0.0,2726.84912109375,0.9442341327667236,1.0,0.0,3.0,1.0,0.0
12327420,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7123459577560425,0.31361985206604,0.289080262184143,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.9990000128746032,1.0,0.851073145866394,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.7640751004219055,0.3936161696910858,0.2804045081138611,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.7456623911857605,0.3644550144672394,0.3521447777748108,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.5673635005950928,0.160077229142189,0.756270706653595,285.2679138183594,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.15460205078125,285.2676086425781,1.0,0.6334376931190491,1.0,1.0,0.0,1.0,-3.03659987449646,3.036592483520508,7.412499144265894e-06,2.344925880432129,0.9615582823753356,0.9615582823753356,0.0,254.7088928222656,260.0,35865.16015625,-0.0,2919.692626953125,1.0,281.8567810058594,284.0850830078125,292.3304138183594,294.6649475097656,293.1499938964844,293.1499938964844,281.54998779296875,35385.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472924828529358,1.0,0.0,0.0,3.84954833984375,3.849574327468872,9.888100294119797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.1357421875,0.0,1761.8621826171875,1895.4371337890625,0.0,2909.91796875,0.9496556520462036,1.0,0.0,3.0,1.0,0.0
12327480,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7123459577560425,0.31361985206604,0.289080262184143,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.9990000128746032,1.0,0.851073145866394,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.7640751004219055,0.3936161696910858,0.2804045081138611,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.7456623911857605,0.3644550144672394,0.3521447777748108,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.5673635005950928,0.160077229142189,0.756270706653595,285.2679138183594,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.15460205078125,285.2676086425781,1.0,0.6334376931190491,1.0,1.0,0.0,1.0,-3.03659987449646,3.036592483520508,7.412499144265894e-06,2.344925880432129,0.9615582823753356,0.9615582823753356,0.0,254.7088928222656,260.0,35865.16015625,-0.0,2919.692626953125,1.0,281.8567810058594,284.0850830078125,292.3304138183594,294.6649475097656,293.1499938964844,293.1499938964844,281.54998779296875,35385.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472924828529358,1.0,0.0,0.0,3.84954833984375,3.849574327468872,9.888100294119797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.1357421875,0.0,1761.8621826171875,1895.4371337890625,0.0,2909.91796875,0.9496556520462036,1.0,0.0,3.0,1.0,0.0
12327540,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.7087458372116089,0.3113110363483429,0.2871720194816589,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9990000128746032,1.0,0.8580977916717529,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7606917023658752,0.3913390636444092,0.2789515554904938,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.742652177810669,0.3625485301017761,0.3505237996578216,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.5636682510375977,0.1585825979709625,0.7504808306694031,285.1009826660156,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.1393127441406,285.100830078125,1.0,0.634558379650116,1.0,1.0,0.0,1.0,-3.0320961475372314,3.03208875656128,7.390150585706578e-06,2.3412880897521973,0.9621325135231018,0.9621325135231018,0.0,257.7294921875,248.0,37695.0390625,-0.0,2926.221435546875,1.0,281.556640625,283.8892517089844,292.41015625,294.8551940917969,293.1499938964844,293.1499938964844,281.25,35610.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655996322631836,1.0,0.0,0.0,3.864532470703125,3.864558458328247,9.965226581698516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.43994140625,0.0,1782.1142578125,1895.4371337890625,0.0,3081.53076171875,0.9531744718551636,1.0,0.0,3.0,1.0,0.0
12327600,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.7087458372116089,0.3113110363483429,0.2871720194816589,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9990000128746032,1.0,0.8580977916717529,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7606917023658752,0.3913390636444092,0.2789515554904938,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.742652177810669,0.3625485301017761,0.3505237996578216,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.5636682510375977,0.1585825979709625,0.7504808306694031,285.1009826660156,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.1393127441406,285.100830078125,1.0,0.634558379650116,1.0,1.0,0.0,1.0,-3.0320961475372314,3.03208875656128,7.390150585706578e-06,2.3412880897521973,0.9621325135231018,0.9621325135231018,0.0,257.7294921875,248.0,37695.0390625,-0.0,2926.221435546875,1.0,281.556640625,283.8892517089844,292.41015625,294.8551940917969,293.1499938964844,293.1499938964844,281.25,35610.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655996322631836,1.0,0.0,0.0,3.864532470703125,3.864558458328247,9.965226581698516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.43994140625,0.0,1782.1142578125,1895.4371337890625,0.0,3081.53076171875,0.9531744718551636,1.0,0.0,3.0,1.0,0.0
12327660,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7076701521873474,0.3088454306125641,0.2849554717540741,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9990000128746032,1.0,0.8551748394966125,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7599953413009644,0.3888578116893768,0.2772290706634521,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7421275973320007,0.3604461252689361,0.3485439419746399,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.5620545148849487,0.1568640768527984,0.7427422404289246,284.92803955078125,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.12371826171875,284.9273681640625,1.0,0.6306511759757996,1.0,1.0,0.0,1.0,-3.012186288833618,3.012178897857666,7.293486305570695e-06,2.325944423675537,0.9603736996650696,0.9603736996650696,0.0,255.59259033203125,236.0,39385.0078125,-0.0,2875.17431640625,1.0,281.256591796875,283.689697265625,292.4909973144531,295.04217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35826.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882492184638977,1.0,0.0,0.0,3.871562004089356,3.8715882301330566,1.000151428343088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.39306640625,0.0,1792.5428466796875,1895.4371337890625,0.0,3239.931884765625,0.9548920392990112,1.0,0.0,3.0,1.0,0.0
12327720,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7076701521873474,0.3088454306125641,0.2849554717540741,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9990000128746032,1.0,0.8551748394966125,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7599953413009644,0.3888578116893768,0.2772290706634521,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7421275973320007,0.3604461252689361,0.3485439419746399,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.5620545148849487,0.1568640768527984,0.7427422404289246,284.92803955078125,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.12371826171875,284.9273681640625,1.0,0.6306511759757996,1.0,1.0,0.0,1.0,-3.012186288833618,3.012178897857666,7.293486305570695e-06,2.325944423675537,0.9603736996650696,0.9603736996650696,0.0,255.59259033203125,236.0,39385.0078125,-0.0,2875.17431640625,1.0,281.256591796875,283.689697265625,292.4909973144531,295.04217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35826.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882492184638977,1.0,0.0,0.0,3.871562004089356,3.8715882301330566,1.000151428343088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.39306640625,0.0,1792.5428466796875,1895.4371337890625,0.0,3239.931884765625,0.9548920392990112,1.0,0.0,3.0,1.0,0.0
12327780,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.7084291577339172,0.3062586188316345,0.2825022935867309,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9990000128746032,1.0,0.8452247977256775,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7611666321754456,0.386206567287445,0.275287389755249,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7433356046676636,0.3581831753253937,0.3462773561477661,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.5620463490486145,0.1551249772310257,0.7340743541717529,284.7479553222656,284.95001220703125,294.510009765625,289.5103454589844,294.5083923339844,297.10986328125,284.7471008300781,1.0,0.6237898468971252,1.0,1.0,0.0,1.0,-2.9818050861358643,2.981797933578491,7.146651114453562e-06,2.302289724349976,0.956156849861145,0.956156849861145,0.0,249.8489685058593,239.0,40941.34375,-0.0,2785.75390625,1.0,280.95654296875,283.4865417480469,292.5705871582031,295.219482421875,293.1499938964844,293.1499938964844,280.6499938964844,36045.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974058032035828,1.0,0.0,0.0,3.8705294132232666,3.870555639266968,9.996178960136604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.689453125,0.0,1792.9947509765625,1895.4371337890625,0.0,3379.390625,0.9547935724258424,1.0,0.0,3.0,1.0,0.0
12327840,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.7084291577339172,0.3062586188316345,0.2825022935867309,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9990000128746032,1.0,0.8452247977256775,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7611666321754456,0.386206567287445,0.275287389755249,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7433356046676636,0.3581831753253937,0.3462773561477661,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.5620463490486145,0.1551249772310257,0.7340743541717529,284.7479553222656,284.95001220703125,294.510009765625,289.5103454589844,294.5083923339844,297.10986328125,284.7471008300781,1.0,0.6237898468971252,1.0,1.0,0.0,1.0,-2.9818050861358643,2.981797933578491,7.146651114453562e-06,2.302289724349976,0.956156849861145,0.956156849861145,0.0,249.8489685058593,239.0,40941.34375,-0.0,2785.75390625,1.0,280.95654296875,283.4865417480469,292.5705871582031,295.219482421875,293.1499938964844,293.1499938964844,280.6499938964844,36045.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974058032035828,1.0,0.0,0.0,3.8705294132232666,3.870555639266968,9.996178960136604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.689453125,0.0,1792.9947509765625,1895.4371337890625,0.0,3379.390625,0.9547935724258424,1.0,0.0,3.0,1.0,0.0
12327900,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7082352638244629,0.3049561381340027,0.2813242673873901,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.9990000128746032,1.0,0.8423579335212708,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108703613281,0.7611581683158875,0.38486248254776,0.2743444740772247,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.7433826923370361,0.3570287525653839,0.3451724350452423,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181030273437,0.5615826845169067,0.1543077379465103,0.73012375831604,284.6103515625,284.95001220703125,294.5533752441406,289.5550842285156,294.5517578125,297.1041259765625,284.6025085449219,1.0,0.6216456294059753,1.0,1.0,0.0,1.0,-2.9697186946868896,2.969711780548096,7.088140137057053e-06,2.292657852172852,0.9525594711303712,0.9525594711303712,0.0,248.0623016357422,239.0,42242.0,-0.0,2753.150634765625,1.0,280.6957092285156,283.32244873046875,292.63592529296875,295.4096374511719,293.1499938964844,293.1499938964844,280.6499938964844,36167.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065136909484864,1.0,0.0,0.0,3.867043495178223,3.867069721221924,9.978181196856897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.38037109375,0.0,1789.639892578125,1895.4371337890625,0.0,3464.221923828125,0.9540572166442872,1.0,0.0,3.0,1.0,0.0
12327960,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57330322265625,0.7074941992759705,0.303608626127243,0.2800776958465576,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.9990000128746032,1.0,0.841131865978241,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.7606106400489807,0.3834703862667084,0.2733478248119354,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.7429342269897461,0.3558253645896911,0.3440090417861938,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.560692310333252,0.1534791439771652,0.7262668013572693,284.5732421875,284.95001220703125,294.5968017578125,289.5998229980469,294.5951843261719,297.0986328125,284.572998046875,1.0,0.6199817061424255,1.0,1.0,0.0,1.0,-2.959510326385498,2.959503173828125,7.039095180516597e-06,2.2846038341522217,0.9496274590492249,0.9496274590492249,0.0,247.0997314453125,242.0,42510.83203125,-0.0,2728.5390625,1.0,280.656494140625,283.2889099121094,292.6517639160156,295.39508056640625,293.1499938964844,293.1499938964844,280.3500061035156,36267.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105049967765808,1.0,0.0,0.0,3.861265897750856,3.861292123794556,9.94838728729519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.3759765625,0.0,1783.2730712890625,1895.4371337890625,0.0,3501.28955078125,0.9528454542160034,1.0,0.0,3.0,1.0,0.0
12328020,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072570800781,0.7052847146987915,0.3009057641029358,0.2776786386966705,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.9990000128746032,1.0,0.8413791656494141,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.7587683200836182,0.3806673586368561,0.2714182734489441,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.7413257956504822,0.3533857762813568,0.3417399823665619,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.5582461357116699,0.1517992317676544,0.7188467383384705,284.4072265625,284.95001220703125,294.6833190917969,289.68902587890625,294.68170166015625,297.0885009765625,284.4072570800781,1.0,0.6178356409072876,1.0,1.0,0.0,1.0,-2.942953109741211,2.942945957183838,6.959839083719999e-06,2.271510124206543,0.9409505128860474,0.9409505128860474,0.0,246.54644775390625,245.0,44084.94140625,-0.0,2693.97802734375,1.0,280.356689453125,283.09869384765625,292.736328125,295.57586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36493.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226529598236084,1.0,0.0,0.0,3.8436548709869385,3.843680858612061,9.857845952865318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.486328125,0.0,1763.3668212890625,1895.4371337890625,0.0,3613.621337890625,0.9490231275558472,1.0,0.0,3.0,1.0,0.0
12328080,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072570800781,0.7052847146987915,0.3009057641029358,0.2776786386966705,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.9990000128746032,1.0,0.8413791656494141,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.7587683200836182,0.3806673586368561,0.2714182734489441,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.7413257956504822,0.3533857762813568,0.3417399823665619,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.5582461357116699,0.1517992317676544,0.7188467383384705,284.4072265625,284.95001220703125,294.6833190917969,289.68902587890625,294.68170166015625,297.0885009765625,284.4072570800781,1.0,0.6178356409072876,1.0,1.0,0.0,1.0,-2.942953109741211,2.942945957183838,6.959839083719999e-06,2.271510124206543,0.9409505128860474,0.9409505128860474,0.0,246.54644775390625,245.0,44084.94140625,-0.0,2693.97802734375,1.0,280.356689453125,283.09869384765625,292.736328125,295.57586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36493.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226529598236084,1.0,0.0,0.0,3.8436548709869385,3.843680858612061,9.857845952865318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.486328125,0.0,1763.3668212890625,1895.4371337890625,0.0,3613.621337890625,0.9490231275558472,1.0,0.0,3.0,1.0,0.0
12328140,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472229003906,0.7022601366043091,0.2981499433517456,0.2752781212329864,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.9990000128746032,1.0,0.8443271517753601,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24725341796875,0.7561251521110535,0.377794861793518,0.2694766521453857,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472229003906,0.7389629483222961,0.350872129201889,0.3394473195075989,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.247314453125,0.5549665093421936,0.150000974535942,0.7111919522285461,284.24725341796875,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.0784606933594,284.2475280761719,1.0,0.6167479753494263,1.0,1.0,0.0,1.0,-2.9293174743652344,2.9293105602264404,6.894856596773025e-06,2.26070523262024,0.9301832318305968,0.9301832318305968,0.0,247.3296661376953,248.0,45632.33203125,-0.0,2671.93701171875,1.0,280.0568542480469,282.9143371582031,292.8214416503906,295.7572021484375,293.1499938964844,293.1499938964844,279.75,36731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341747760772704,1.0,0.0,0.0,3.8172333240509033,3.8172590732574463,9.72278598965204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.92431640625,0.0,1733.030517578125,1895.4371337890625,0.0,3719.347412109375,0.9432333111763,1.0,0.0,3.0,1.0,0.0
12328200,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472229003906,0.7022601366043091,0.2981499433517456,0.2752781212329864,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.9990000128746032,1.0,0.8443271517753601,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24725341796875,0.7561251521110535,0.377794861793518,0.2694766521453857,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472229003906,0.7389629483222961,0.350872129201889,0.3394473195075989,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.247314453125,0.5549665093421936,0.150000974535942,0.7111919522285461,284.24725341796875,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.0784606933594,284.2475280761719,1.0,0.6167479753494263,1.0,1.0,0.0,1.0,-2.9293174743652344,2.9293105602264404,6.894856596773025e-06,2.26070523262024,0.9301832318305968,0.9301832318305968,0.0,247.3296661376953,248.0,45632.33203125,-0.0,2671.93701171875,1.0,280.0568542480469,282.9143371582031,292.8214416503906,295.7572021484375,293.1499938964844,293.1499938964844,279.75,36731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341747760772704,1.0,0.0,0.0,3.8172333240509033,3.8172590732574463,9.72278598965204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.92431640625,0.0,1733.030517578125,1895.4371337890625,0.0,3719.347412109375,0.9432333111763,1.0,0.0,3.0,1.0,0.0
12328260,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.6986904740333557,0.2953443825244903,0.2728618383407593,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931396484375,0.9990000128746032,1.0,0.8490447998046875,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.7529674768447876,0.3748493492603302,0.2675082683563232,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.7361149191856384,0.3482959568500519,0.3371239602565765,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.5510469675064087,0.1480628550052642,0.703070878982544,284.093017578125,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.0682983398437,284.0935363769531,1.0,0.6163025498390198,1.0,1.0,0.0,1.0,-2.9171619415283203,2.9171550273895264,6.837160981376655e-06,2.2510628700256348,0.9174017310142516,0.9174017310142516,0.0,248.9810485839844,251.0,47131.0703125,-0.0,2657.158203125,1.0,279.7570495605469,282.7361145019531,292.9046936035156,295.9349670410156,293.1499938964844,293.1499938964844,279.45001220703125,36989.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450191259384156,1.0,0.0,0.0,3.7812883853912354,3.781313896179199,9.540539167574025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.142578125,0.0,1691.8643798828125,1895.4371337890625,0.0,3817.9814453125,0.9353278279304504,1.0,0.0,3.0,1.0,0.0
12328320,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.6986904740333557,0.2953443825244903,0.2728618383407593,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931396484375,0.9990000128746032,1.0,0.8490447998046875,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.7529674768447876,0.3748493492603302,0.2675082683563232,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.7361149191856384,0.3482959568500519,0.3371239602565765,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.5510469675064087,0.1480628550052642,0.703070878982544,284.093017578125,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.0682983398437,284.0935363769531,1.0,0.6163025498390198,1.0,1.0,0.0,1.0,-2.9171619415283203,2.9171550273895264,6.837160981376655e-06,2.2510628700256348,0.9174017310142516,0.9174017310142516,0.0,248.9810485839844,251.0,47131.0703125,-0.0,2657.158203125,1.0,279.7570495605469,282.7361145019531,292.9046936035156,295.9349670410156,293.1499938964844,293.1499938964844,279.45001220703125,36989.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450191259384156,1.0,0.0,0.0,3.7812883853912354,3.781313896179199,9.540539167574025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.142578125,0.0,1691.8643798828125,1895.4371337890625,0.0,3817.9814453125,0.9353278279304504,1.0,0.0,3.0,1.0,0.0
12328380,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447937011719,0.6947740316390991,0.2924998104572296,0.2704273164272308,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9990000128746032,1.0,0.8548873066902161,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.7494982481002808,0.3718370795249939,0.2655064165592193,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94482421875,0.7329700589179993,0.3456711173057556,0.334772527217865,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.5466664433479309,0.1459939330816269,0.6944445371627808,283.94488525390625,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.05810546875,283.94561767578125,1.0,0.6162346005439758,1.0,1.0,0.0,1.0,-2.905656099319458,2.905649423599243,6.782768650737125e-06,2.241934299468994,0.9026896953582764,0.9026896953582764,0.0,251.18589782714844,239.0,48561.99609375,-0.0,2646.42236328125,1.0,279.4573669433594,282.5646057128906,292.9849853515625,296.10650634765625,293.1499938964844,293.1499938964844,279.1499938964844,37271.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550744891166688,1.0,0.0,0.0,3.734866142272949,3.734891176223755,9.307721029472305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.74462890625,0.0,1639.383544921875,1895.4371337890625,0.0,3908.560302734375,0.9251084327697754,1.0,0.0,3.0,1.0,0.0
12328440,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447937011719,0.6947740316390991,0.2924998104572296,0.2704273164272308,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9990000128746032,1.0,0.8548873066902161,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.7494982481002808,0.3718370795249939,0.2655064165592193,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94482421875,0.7329700589179993,0.3456711173057556,0.334772527217865,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.5466664433479309,0.1459939330816269,0.6944445371627808,283.94488525390625,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.05810546875,283.94561767578125,1.0,0.6162346005439758,1.0,1.0,0.0,1.0,-2.905656099319458,2.905649423599243,6.782768650737125e-06,2.241934299468994,0.9026896953582764,0.9026896953582764,0.0,251.18589782714844,239.0,48561.99609375,-0.0,2646.42236328125,1.0,279.4573669433594,282.5646057128906,292.9849853515625,296.10650634765625,293.1499938964844,293.1499938964844,279.1499938964844,37271.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550744891166688,1.0,0.0,0.0,3.734866142272949,3.734891176223755,9.307721029472305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.74462890625,0.0,1639.383544921875,1895.4371337890625,0.0,3908.560302734375,0.9251084327697754,1.0,0.0,3.0,1.0,0.0
12328500,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8253479003906,0.6938536167144775,0.2910734415054321,0.2691729366779327,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.9990000128746032,1.0,0.8540976047515869,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.7487822771072388,0.3703159391880035,0.2644688487052917,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7323480248451233,0.344346284866333,0.3335436582565307,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8314514160156,0.5453106164932251,0.1449202895164489,0.6896662712097168,283.8236083984375,284.95001220703125,294.9719543457031,289.9881896972656,294.9704895019531,297.0531616210937,283.816162109375,1.0,0.6142395734786987,1.0,1.0,0.0,1.0,-2.8947463035583496,2.8947396278381348,6.732007477694424e-06,2.233550786972046,0.8940214514732361,0.8940214514732361,0.0,250.40708923339844,239.0,49679.59375,-0.0,2622.106689453125,1.0,279.1993408203125,282.4175109863281,293.04595947265625,296.2902526855469,293.1499938964844,293.1499938964844,279.1499938964844,37438.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961874783039093,1.0,0.0,0.0,3.707531452178955,3.7075562477111816,9.171977239930128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.248046875,0.0,1609.0574951171875,1895.4371337890625,0.0,3969.27978515625,0.9190655946731568,1.0,0.0,3.0,1.0,0.0
12328560,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79254150390625,0.6934324502944946,0.2895990312099457,0.2677865624427795,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926025390625,0.9990000128746032,1.0,0.8511490821838379,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.7485725283622742,0.3687380254268646,0.2633245289325714,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.732210636138916,0.3429721593856811,0.3321899473667145,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926940917969,0.5443828701972961,0.1438216418027877,0.6844710111618042,283.7925720214844,284.95001220703125,295.010009765625,290.0280456542969,295.008544921875,297.04815673828125,283.792724609375,1.0,0.6114031672477722,1.0,1.0,0.0,1.0,-2.880293846130371,2.880287170410156,6.664735792583088e-06,2.222301959991455,0.8859464526176453,0.8859464526176453,0.0,248.50436401367188,242.0,49757.4765625,-0.0,2585.857666015625,1.0,279.1576843261719,282.3923645019531,293.060546875,296.2639465332031,293.1499938964844,293.1499938964844,279.45001220703125,37591.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640798568725586,1.0,0.0,0.0,3.676576375961304,3.676600933074951,9.019458957482128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.126953125,0.0,1574.9339599609375,1895.4371337890625,0.0,3988.869384765625,0.9122885465621948,1.0,0.0,3.0,1.0,0.0
12328620,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184631347656,0.692298173904419,0.288234144449234,0.2660709023475647,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.9990000128746032,1.0,0.8495927453041077,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.7476542592048645,0.3671388030052185,0.261832445859909,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.7313975095748901,0.3415327668190002,0.3303892910480499,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.5422855019569397,0.142463281750679,0.6768867373466492,284.019287109375,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.0473327636719,284.0230712890625,1.0,0.6089649796485901,1.0,1.0,0.0,1.0,-2.8632657527923584,2.863259077072144,6.584993570868392e-06,2.208636999130249,0.8752683997154236,0.8752683997154236,0.0,247.1221160888672,245.0,48568.44140625,-0.0,2547.7568359375,1.0,279.442138671875,282.6430969238281,293.0551147460937,296.1163024902344,293.1499938964844,293.1499938964844,279.75,37512.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500972628593444,1.0,0.0,0.0,3.619047164916992,3.6190712451934814,8.739403369872889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.560546875,0.0,1510.225830078125,1895.4371337890625,0.0,3863.83837890625,0.8994425535202026,1.0,0.0,3.0,1.0,0.0
12328680,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184631347656,0.692298173904419,0.288234144449234,0.2660709023475647,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.9990000128746032,1.0,0.8495927453041077,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.7476542592048645,0.3671388030052185,0.261832445859909,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.7313975095748901,0.3415327668190002,0.3303892910480499,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.5422855019569397,0.142463281750679,0.6768867373466492,284.019287109375,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.0473327636719,284.0230712890625,1.0,0.6089649796485901,1.0,1.0,0.0,1.0,-2.8632657527923584,2.863259077072144,6.584993570868392e-06,2.208636999130249,0.8752683997154236,0.8752683997154236,0.0,247.1221160888672,245.0,48568.44140625,-0.0,2547.7568359375,1.0,279.442138671875,282.6430969238281,293.0551147460937,296.1163024902344,293.1499938964844,293.1499938964844,279.75,37512.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500972628593444,1.0,0.0,0.0,3.619047164916992,3.6190712451934814,8.739403369872889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.560546875,0.0,1510.225830078125,1895.4371337890625,0.0,3863.83837890625,0.8994425535202026,1.0,0.0,3.0,1.0,0.0
12328740,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.269775390625,0.6922558546066284,0.2882263660430908,0.265811413526535,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.9990000128746032,1.0,0.8489097356796265,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.7475378513336182,0.3669511377811432,0.261493980884552,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.7313052415847778,0.3413948714733124,0.3299885988235473,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.266845703125,0.54166179895401,0.1421826481819152,0.6744654774665833,284.2706298828125,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.0572814941406,284.2746887207031,1.0,0.6082062125205994,1.0,1.0,0.0,1.0,-2.8583240509033203,2.858317375183105,6.561567715834826e-06,2.204503059387207,0.8681735992431641,0.8681735992431641,0.0,246.6087188720703,248.0,47476.87109375,-0.0,2536.224609375,1.0,279.7413024902344,282.9125671386719,293.1155090332031,296.09100341796875,293.1499938964844,293.1499938964844,280.04998779296875,37274.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347429275512696,1.0,0.0,0.0,3.57038950920105,3.570413112640381,8.505982691531244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.58544921875,0.0,1455.713134765625,1895.4371337890625,0.0,3724.537109375,0.8884528279304504,1.0,0.0,3.0,1.0,0.0
12328800,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.269775390625,0.6922558546066284,0.2882263660430908,0.265811413526535,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.9990000128746032,1.0,0.8489097356796265,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.7475378513336182,0.3669511377811432,0.261493980884552,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27020263671875,0.7313052415847778,0.3413948714733124,0.3299885988235473,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.266845703125,0.54166179895401,0.1421826481819152,0.6744654774665833,284.2706298828125,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.0572814941406,284.2746887207031,1.0,0.6082062125205994,1.0,1.0,0.0,1.0,-2.8583240509033203,2.858317375183105,6.561567715834826e-06,2.204503059387207,0.8681735992431641,0.8681735992431641,0.0,246.6087188720703,248.0,47476.87109375,-0.0,2536.224609375,1.0,279.7413024902344,282.9125671386719,293.1155090332031,296.09100341796875,293.1499938964844,293.1499938964844,280.04998779296875,37274.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347429275512696,1.0,0.0,0.0,3.57038950920105,3.570413112640381,8.505982691531244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.58544921875,0.0,1455.713134765625,1895.4371337890625,0.0,3724.537109375,0.8884528279304504,1.0,0.0,3.0,1.0,0.0
12328860,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198059082031,0.6925874948501587,0.2888633012771606,0.2662656605243683,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.9990000128746032,1.0,0.8492177724838257,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.7476902604103088,0.3674747943878174,0.2617565095424652,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7315008640289307,0.3419755399227142,0.3303949534893036,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.5419880151748657,0.1426052749156952,0.6756922006607056,284.5206604003906,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.07293701171875,284.5246276855469,1.0,0.6087889671325684,1.0,1.0,0.0,1.0,-2.861511468887329,2.8615050315856934,6.575703082489781e-06,2.206733226776123,0.8644037246704102,0.8644037246704102,0.0,246.85812377929688,251.0,46484.40234375,-0.0,2543.271728515625,1.0,280.0408935546875,283.1781311035156,293.1902770996094,296.10137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215799570083618,1.0,0.0,0.0,3.533777475357056,3.5338006019592285,8.332430070367991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.853515625,0.0,1414.544677734375,1895.4371337890625,0.0,3603.73193359375,0.8800796866416931,1.0,0.0,3.0,1.0,0.0
12328920,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198059082031,0.6925874948501587,0.2888633012771606,0.2662656605243683,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.9990000128746032,1.0,0.8492177724838257,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.7476902604103088,0.3674747943878174,0.2617565095424652,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7315008640289307,0.3419755399227142,0.3303949534893036,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.5419880151748657,0.1426052749156952,0.6756922006607056,284.5206604003906,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.07293701171875,284.5246276855469,1.0,0.6087889671325684,1.0,1.0,0.0,1.0,-2.861511468887329,2.8615050315856934,6.575703082489781e-06,2.206733226776123,0.8644037246704102,0.8644037246704102,0.0,246.85812377929688,251.0,46484.40234375,-0.0,2543.271728515625,1.0,280.0408935546875,283.1781311035156,293.1902770996094,296.10137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215799570083618,1.0,0.0,0.0,3.533777475357056,3.5338006019592285,8.332430070367991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.853515625,0.0,1414.544677734375,1895.4371337890625,0.0,3603.73193359375,0.8800796866416931,1.0,0.0,3.0,1.0,0.0
