time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.6929724812507629,0.2898620069026947,0.2671098113059997,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.9990000128746032,1.0,0.8505815267562866,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7478592395782471,0.3684166669845581,0.2623630166053772,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7317396402359009,0.3429816663265228,0.3312761783599853,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.5427921414375305,0.1434576511383056,0.6792042255401611,284.76416015625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0909118652344,284.7678527832031,1.0,0.6103715300559998,1.0,1.0,0.0,1.0,-2.870169878005981,2.8701632022857666,6.615202437387779e-06,2.2132513523101807,0.8638359308242798,0.8638359308242798,0.0,247.79885864257807,254.0,45561.4609375,-0.0,2563.755615234375,1.0,280.3406066894531,283.4358215332031,293.2597961425781,296.1153869628906,293.1499938964844,293.1499938964844,280.6499938964844,36577.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103632569313048,1.0,0.0,0.0,3.5110716819763184,3.511094331741333,8.225696319641429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.228515625,0.0,1388.18701171875,1895.4371337890625,0.0,3499.974609375,0.8747580647468567,1.0,0.0,3.0,1.0,0.0
12329040,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.6929724812507629,0.2898620069026947,0.2671098113059997,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.9990000128746032,1.0,0.8505815267562866,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7478592395782471,0.3684166669845581,0.2623630166053772,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7317396402359009,0.3429816663265228,0.3312761783599853,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.5427921414375305,0.1434576511383056,0.6792042255401611,284.76416015625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0909118652344,284.7678527832031,1.0,0.6103715300559998,1.0,1.0,0.0,1.0,-2.870169878005981,2.8701632022857666,6.615202437387779e-06,2.2132513523101807,0.8638359308242798,0.8638359308242798,0.0,247.79885864257807,254.0,45561.4609375,-0.0,2563.755615234375,1.0,280.3406066894531,283.4358215332031,293.2597961425781,296.1153869628906,293.1499938964844,293.1499938964844,280.6499938964844,36577.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103632569313048,1.0,0.0,0.0,3.5110716819763184,3.511094331741333,8.225696319641429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.228515625,0.0,1388.18701171875,1895.4371337890625,0.0,3499.974609375,0.8747580647468567,1.0,0.0,3.0,1.0,0.0
12329100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6931061148643494,0.2904345691204071,0.267594575881958,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,1.0,0.8516639471054077,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.747887909412384,0.3689789772033691,0.2627285420894623,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7318155169487,0.3435786664485931,0.3318094313144684,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.5432567596435547,0.1439795494079589,0.6814741492271423,284.9242248535156,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.1000061035156,284.93536376953125,1.0,0.6114452481269836,1.0,1.0,0.0,1.0,-2.875860452651977,2.8758537769317627,6.641333584411768e-06,2.217582941055298,0.86521315574646,0.86521315574646,0.0,248.5053100585937,254.0,44649.5390625,-0.0,2577.705078125,1.0,280.5947265625,283.61688232421875,293.2685546875,296.0234375,293.1499938964844,293.1499938964844,280.6499938964844,36371.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031718373298644,1.0,0.0,0.0,3.5049564838409424,3.504979133605957,8.197067700166372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4501953125,0.0,1380.379150390625,1895.4371337890625,0.0,3433.13232421875,0.8732824325561523,1.0,0.0,3.0,1.0,0.0
12329160,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6933236718177795,0.2910943627357483,0.2682016491889953,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,1.0,0.8528439998626709,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7479822635650635,0.3696425557136535,0.2631968259811401,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7319480776786804,0.3442672789096832,0.3324644863605499,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5438253879547119,0.1445761173963546,0.6841424107551575,284.9984130859375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.1093139648437,285.001708984375,1.0,0.6126812100410461,1.0,1.0,0.0,1.0,-2.882564067840576,2.8825573921203613,6.672220479231328e-06,2.2227025032043457,0.8663286566734314,0.8663286566734314,0.0,249.2963256835937,257.0,44684.52734375,-0.0,2593.994384765625,1.0,280.64044189453125,283.68365478515625,293.3197631835937,296.1240234375,293.1499938964844,293.1499938964844,280.95001220703125,36190.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004343748092651,1.0,0.0,0.0,3.5029470920562744,3.502969741821289,8.187672051462869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3544921875,0.0,1377.0047607421875,1895.4371337890625,0.0,3407.633056640625,0.8726589679718018,1.0,0.0,3.0,1.0,0.0
12329220,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.693638265132904,0.2925014793872833,0.2694716453552246,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.9990000128746032,1.0,0.8557910919189453,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.748066782951355,0.3710823059082031,0.2642000615596771,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7321220636367798,0.3457545042037964,0.3338707089424133,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.5449725985527039,0.1458669006824493,0.6900027990341187,285.2221374511719,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.1271057128906,285.2250061035156,1.0,0.6155137419700623,1.0,1.0,0.0,1.0,-2.897570371627808,2.8975636959075928,6.741727247572271e-06,2.2342095375061035,0.8717338442802429,0.8717338442802429,0.0,251.21405029296875,245.0,43833.3828125,0.0,2631.412353515625,1.0,280.9404296875,283.9209899902344,293.36993408203125,296.1248474121094,293.1499938964844,293.1499938964844,281.25,35809.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913348317146301,1.0,0.0,0.0,3.509176015853882,3.5091986656188965,8.216817377615371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.31787109375,0.0,1380.69775390625,1895.4371337890625,0.0,3322.6884765625,0.8737547993659973,1.0,0.0,3.0,1.0,0.0
12329280,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.693638265132904,0.2925014793872833,0.2694716453552246,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.9990000128746032,1.0,0.8557910919189453,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.748066782951355,0.3710823059082031,0.2642000615596771,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7321220636367798,0.3457545042037964,0.3338707089424133,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.5449725985527039,0.1458669006824493,0.6900027990341187,285.2221374511719,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.1271057128906,285.2250061035156,1.0,0.6155137419700623,1.0,1.0,0.0,1.0,-2.897570371627808,2.8975636959075928,6.741727247572271e-06,2.2342095375061035,0.8717338442802429,0.8717338442802429,0.0,251.21405029296875,245.0,43833.3828125,0.0,2631.412353515625,1.0,280.9404296875,283.9209899902344,293.36993408203125,296.1248474121094,293.1499938964844,293.1499938964844,281.25,35809.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913348317146301,1.0,0.0,0.0,3.509176015853882,3.5091986656188965,8.216817377615371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.31787109375,0.0,1380.69775390625,1895.4371337890625,0.0,3322.6884765625,0.8737547993659973,1.0,0.0,3.0,1.0,0.0
12329340,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.6967359185218811,0.2940117120742798,0.2706866264343261,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.9990000128746032,1.0,0.8489477634429932,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.7508758902549744,0.3726449608802795,0.2651770114898681,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7348622679710388,0.3473595976829529,0.3352346420288086,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.5486251711845398,0.1472761332988739,0.6955814361572266,285.4254150390625,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1438293457031,285.4270935058594,1.0,0.6137438416481018,1.0,1.0,0.0,1.0,-2.900343179702759,2.900336503982544,6.7549594859883655e-06,2.236491203308105,0.8797315955162048,0.8797315955162048,0.0,248.20852661132807,248.0,42866.109375,0.0,2621.72607421875,1.0,281.2405700683594,284.14068603515625,293.40924072265625,296.11181640625,293.1499938964844,293.1499938964844,281.54998779296875,35460.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826044201850891,1.0,0.0,0.0,3.5286731719970703,3.528695821762085,8.308376209242851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.39111328125,0.0,1398.4246826171875,1895.4371337890625,0.0,3240.983154296875,0.8778291940689087,1.0,0.0,3.0,1.0,0.0
12329400,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.6967359185218811,0.2940117120742798,0.2706866264343261,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.9990000128746032,1.0,0.8489477634429932,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.7508758902549744,0.3726449608802795,0.2651770114898681,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7348622679710388,0.3473595976829529,0.3352346420288086,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.5486251711845398,0.1472761332988739,0.6955814361572266,285.4254150390625,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1438293457031,285.4270935058594,1.0,0.6137438416481018,1.0,1.0,0.0,1.0,-2.900343179702759,2.900336503982544,6.7549594859883655e-06,2.236491203308105,0.8797315955162048,0.8797315955162048,0.0,248.20852661132807,248.0,42866.109375,0.0,2621.72607421875,1.0,281.2405700683594,284.14068603515625,293.40924072265625,296.11181640625,293.1499938964844,293.1499938964844,281.54998779296875,35460.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826044201850891,1.0,0.0,0.0,3.5286731719970703,3.528695821762085,8.308376209242851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.39111328125,0.0,1398.4246826171875,1895.4371337890625,0.0,3240.983154296875,0.8778291940689087,1.0,0.0,3.0,1.0,0.0
12329460,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.698995053768158,0.2956389486789703,0.2720530033111572,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.9990000128746032,1.0,0.8454884886741638,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.752872109413147,0.3743438124656677,0.2662833333015442,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7368339896202087,0.3490972518920898,0.336771547794342,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.551785945892334,0.1489232331514358,0.7023870944976807,285.6190490722656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.16082763671875,285.62078857421875,1.0,0.614345133304596,1.0,1.0,0.0,1.0,-2.909169912338257,2.909163236618042,6.795656190661248e-06,2.24308443069458,0.8902179598808289,0.8902179598808289,0.0,246.9702911376953,251.0,41922.65625,0.0,2632.142822265625,1.0,281.5408020019531,284.3523864746094,293.4368896484375,296.0838317871094,293.1499938964844,293.1499938964844,281.8500061035156,35149.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735999464988708,1.0,0.0,0.0,3.5597660541534424,3.559788942337036,8.455439797216968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.341796875,0.0,1428.869384765625,1895.4371337890625,0.0,3156.5771484375,0.8845328092575073,1.0,0.0,3.0,1.0,0.0
12329520,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.698995053768158,0.2956389486789703,0.2720530033111572,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.9990000128746032,1.0,0.8454884886741638,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.752872109413147,0.3743438124656677,0.2662833333015442,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7368339896202087,0.3490972518920898,0.336771547794342,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.551785945892334,0.1489232331514358,0.7023870944976807,285.6190490722656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.16082763671875,285.62078857421875,1.0,0.614345133304596,1.0,1.0,0.0,1.0,-2.909169912338257,2.909163236618042,6.795656190661248e-06,2.24308443069458,0.8902179598808289,0.8902179598808289,0.0,246.9702911376953,251.0,41922.65625,0.0,2632.142822265625,1.0,281.5408020019531,284.3523864746094,293.4368896484375,296.0838317871094,293.1499938964844,293.1499938964844,281.8500061035156,35149.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735999464988708,1.0,0.0,0.0,3.5597660541534424,3.559788942337036,8.455439797216968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.341796875,0.0,1428.869384765625,1895.4371337890625,0.0,3156.5771484375,0.8845328092575073,1.0,0.0,3.0,1.0,0.0
12329580,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7005458474159241,0.2973784804344177,0.2735732495784759,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9990000128746032,1.0,0.8449137210845947,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.7541730403900146,0.3761805891990661,0.2675265669822693,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.7381516695022583,0.3509635627269745,0.3384855985641479,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.5545081496238708,0.1507258862257003,0.710271954536438,285.8086242675781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1772155761719,285.8100891113281,1.0,0.6162118911743164,1.0,1.0,0.0,1.0,-2.92333459854126,2.923327684402466,6.861912424938055e-06,2.2539706230163574,0.90321683883667,0.90321683883667,0.0,247.25587463378903,254.0,40994.11328125,0.0,2660.25830078125,1.0,281.8411560058594,284.5592346191406,293.45635986328125,296.0492858886719,293.1499938964844,293.1499938964844,281.54998779296875,34874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647258281707764,1.0,0.0,0.0,3.601170539855957,3.601193904876709,8.653278200654313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.21533203125,0.0,1471.2110595703125,1895.4371337890625,0.0,3073.33349609375,0.8935844898223877,1.0,0.0,3.0,1.0,0.0
12329640,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7005458474159241,0.2973784804344177,0.2735732495784759,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9990000128746032,1.0,0.8449137210845947,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.7541730403900146,0.3761805891990661,0.2675265669822693,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.7381516695022583,0.3509635627269745,0.3384855985641479,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.5545081496238708,0.1507258862257003,0.710271954536438,285.8086242675781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1772155761719,285.8100891113281,1.0,0.6162118911743164,1.0,1.0,0.0,1.0,-2.92333459854126,2.923327684402466,6.861912424938055e-06,2.2539706230163574,0.90321683883667,0.90321683883667,0.0,247.25587463378903,254.0,40994.11328125,0.0,2660.25830078125,1.0,281.8411560058594,284.5592346191406,293.45635986328125,296.0492858886719,293.1499938964844,293.1499938964844,281.54998779296875,34874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647258281707764,1.0,0.0,0.0,3.601170539855957,3.601193904876709,8.653278200654313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.21533203125,0.0,1471.2110595703125,1895.4371337890625,0.0,3073.33349609375,0.8935844898223877,1.0,0.0,3.0,1.0,0.0
12329700,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.7009325623512268,0.2977821230888366,0.2742111384868622,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.9990000128746032,1.0,0.8455649018287659,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7544741630554199,0.3766516149044037,0.2680626809597015,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.738498330116272,0.3515394926071167,0.3392584919929504,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.5555835962295532,0.1514571011066436,0.7141439318656921,285.6856384277344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1830749511719,285.677001953125,1.0,0.6174641847610474,1.0,1.0,0.0,1.0,-2.931113719940185,2.931106805801392,6.89857870384003e-06,2.260011672973633,0.9069591760635376,0.9069591760635376,0.0,247.85397338867188,254.0,42265.7109375,0.0,2677.99365234375,1.0,281.5994567871094,284.4073486328125,293.546630859375,296.30517578125,293.1499938964844,293.1499938964844,281.54998779296875,34910.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744933605194092,1.0,0.0,0.0,3.621817350387573,3.621840715408325,8.752787152843666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.60107421875,0.0,1493.9539794921875,1895.4371337890625,0.0,3164.955810546875,0.8981758952140808,1.0,0.0,3.0,1.0,0.0
12329760,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.7005022168159485,0.2976495921611786,0.274321436882019,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9990000128746032,1.0,0.847373366355896,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7540743350982666,0.3765874207019806,0.2681969702243805,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.7382301688194275,0.351662665605545,0.3395871520042419,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5559592247009277,0.1518835574388504,0.7168375849723816,285.6322021484375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.18536376953125,285.63043212890625,1.0,0.6187662482261658,1.0,1.0,0.0,1.0,-2.937217712402344,2.93721079826355,6.927476078999462e-06,2.264777183532715,0.9109283685684204,0.9109283685684204,0.0,248.9127960205078,257.0,42558.921875,0.0,2694.915771484375,1.0,281.5578918457031,284.3558044433594,293.56109619140625,296.31793212890625,293.1499938964844,293.1499938964844,281.25,34970.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821038603782654,1.0,0.0,0.0,3.640383005142212,3.640406847000122,8.842752663440478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.41259765625,0.0,1514.81640625,1895.4371337890625,0.0,3236.294189453125,0.9023974537849426,1.0,0.0,3.0,1.0,0.0
12329820,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.6981748342514038,0.2964673638343811,0.2736259996891022,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9990000128746032,1.0,0.8531956076622009,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7519856691360474,0.3754938542842865,0.2677306830883026,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.7365171313285828,0.3510365188121795,0.3393701016902923,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.5550401210784912,0.151972234249115,0.7188919186592102,285.42852783203125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.18194580078125,285.4264221191406,1.0,0.6213100552558899,1.0,1.0,0.0,1.0,-2.9450347423553467,2.9450275897979736,6.9646221163566224e-06,2.270902872085572,0.9156681299209596,0.9156681299209596,0.0,251.8697052001953,245.0,44045.55078125,0.0,2724.7138671875,1.0,281.2581481933594,284.1292724609375,293.5724792480469,296.44561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35175.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901550590991974,1.0,0.0,0.0,3.6717896461486816,3.671813726425171,8.995988309834502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.94677734375,0.0,1551.3409423828125,1895.4371337890625,0.0,3418.033935546875,0.90956711769104,1.0,0.0,3.0,1.0,0.0
12329880,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.6981748342514038,0.2964673638343811,0.2736259996891022,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9990000128746032,1.0,0.8531956076622009,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7519856691360474,0.3754938542842865,0.2677306830883026,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.7365171313285828,0.3510365188121795,0.3393701016902923,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.5550401210784912,0.151972234249115,0.7188919186592102,285.42852783203125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.18194580078125,285.4264221191406,1.0,0.6213100552558899,1.0,1.0,0.0,1.0,-2.9450347423553467,2.9450275897979736,6.9646221163566224e-06,2.270902872085572,0.9156681299209596,0.9156681299209596,0.0,251.8697052001953,245.0,44045.55078125,0.0,2724.7138671875,1.0,281.2581481933594,284.1292724609375,293.5724792480469,296.44561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35175.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901550590991974,1.0,0.0,0.0,3.6717896461486816,3.671813726425171,8.995988309834502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.94677734375,0.0,1551.3409423828125,1895.4371337890625,0.0,3418.033935546875,0.90956711769104,1.0,0.0,3.0,1.0,0.0
12329940,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.6974974274635315,0.2945345640182495,0.2719947695732116,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9990000128746032,1.0,0.8504314422607422,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7516396641731262,0.3735632002353668,0.2664820253849029,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.7364290952682495,0.3495982885360718,0.3381401300430298,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.554909348487854,0.1512261927127838,0.7161561250686646,285.2081604003906,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1706848144531,285.205078125,1.0,0.6185932755470276,1.0,1.0,0.0,1.0,-2.93350887298584,2.933501958847046,6.910788670211332e-06,2.2622671127319336,0.9173678159713744,0.9173678159713744,0.0,250.1744842529297,248.0,45253.38671875,0.0,2694.128173828125,1.0,280.9579467773437,283.8910827636719,293.5453491210937,296.5057373046875,293.1499938964844,293.1499938964844,280.6499938964844,35433.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179758429527284,1.0,0.0,0.0,3.693705081939697,3.6937294006347656,9.103695788326148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.638671875,0.0,1578.0506591796875,1895.4371337890625,0.0,3570.466796875,0.9146497249603271,1.0,0.0,3.0,1.0,0.0
12330000,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.6974974274635315,0.2945345640182495,0.2719947695732116,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9990000128746032,1.0,0.8504314422607422,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7516396641731262,0.3735632002353668,0.2664820253849029,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.7364290952682495,0.3495982885360718,0.3381401300430298,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.554909348487854,0.1512261927127838,0.7161561250686646,285.2081604003906,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1706848144531,285.205078125,1.0,0.6185932755470276,1.0,1.0,0.0,1.0,-2.93350887298584,2.933501958847046,6.910788670211332e-06,2.2622671127319336,0.9173678159713744,0.9173678159713744,0.0,250.1744842529297,248.0,45253.38671875,0.0,2694.128173828125,1.0,280.9579467773437,283.8910827636719,293.5453491210937,296.5057373046875,293.1499938964844,293.1499938964844,280.6499938964844,35433.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179758429527284,1.0,0.0,0.0,3.693705081939697,3.6937294006347656,9.103695788326148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.638671875,0.0,1578.0506591796875,1895.4371337890625,0.0,3570.466796875,0.9146497249603271,1.0,0.0,3.0,1.0,0.0
12330060,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6952309608459473,0.2920470535755157,0.2699237763881683,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,1.0,0.851719856262207,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7497724890708923,0.3709824979305267,0.2648252844810486,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7348791360855103,0.3474987745285034,0.3363542556762695,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.552844762802124,0.1498415023088455,0.7108345627784729,284.9828491210937,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,297.154541015625,284.9801025390625,1.0,0.6175797581672668,1.0,1.0,0.0,1.0,-2.922025203704834,2.92201828956604,6.856481832073769e-06,2.2532763481140137,0.9159944653511048,0.9159944653511048,0.0,250.3085784912109,251.0,46336.35546875,-0.0,2672.97021484375,1.0,280.6578063964844,283.6515197753906,293.50445556640625,296.5342712402344,293.1499938964844,293.1499938964844,280.3500061035156,35724.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311915040016174,1.0,0.0,0.0,3.704801559448242,3.7048261165618896,9.15847579108231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.18212890625,0.0,1592.9019775390625,1895.4371337890625,0.0,3692.057861328125,0.9173318147659302,1.0,0.0,3.0,1.0,0.0
12330120,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6952309608459473,0.2920470535755157,0.2699237763881683,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,1.0,0.851719856262207,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7497724890708923,0.3709824979305267,0.2648252844810486,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7348791360855103,0.3474987745285034,0.3363542556762695,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.552844762802124,0.1498415023088455,0.7108345627784729,284.9828491210937,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,297.154541015625,284.9801025390625,1.0,0.6175797581672668,1.0,1.0,0.0,1.0,-2.922025203704834,2.92201828956604,6.856481832073769e-06,2.2532763481140137,0.9159944653511048,0.9159944653511048,0.0,250.3085784912109,251.0,46336.35546875,-0.0,2672.97021484375,1.0,280.6578063964844,283.6515197753906,293.50445556640625,296.5342712402344,293.1499938964844,293.1499938964844,280.3500061035156,35724.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311915040016174,1.0,0.0,0.0,3.704801559448242,3.7048261165618896,9.15847579108231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.18212890625,0.0,1592.9019775390625,1895.4371337890625,0.0,3692.057861328125,0.9173318147659302,1.0,0.0,3.0,1.0,0.0
12330180,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.6916033625602722,0.2890843451023102,0.2674500644207001,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.9990000128746032,1.0,0.8564074039459229,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.746641993522644,0.3678706884384155,0.2628096640110016,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7320783734321594,0.3448250591754913,0.3340464234352112,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.5490022301673889,0.1478192955255508,0.7028540968894958,284.7593994140625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1341247558594,284.7566833496094,1.0,0.6171478629112244,1.0,1.0,0.0,1.0,-2.909898281097412,2.9098916053771973,6.799704351578839e-06,2.243931531906128,0.9116592407226562,0.9116592407226562,0.0,251.9812469482422,239.0,47312.30859375,-0.0,2658.35546875,1.0,280.3577880859375,283.4144287109375,293.4604187011719,296.55242919921875,293.1499938964844,293.1499938964844,280.04998779296875,36031.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424696564674376,1.0,0.0,0.0,3.704535007476807,3.704559564590454,9.157157592198928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3984375,0.0,1594.930419921875,1895.4371337890625,0.0,3794.876708984375,0.9174773693084716,1.0,0.0,3.0,1.0,0.0
12330240,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.6916033625602722,0.2890843451023102,0.2674500644207001,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.9990000128746032,1.0,0.8564074039459229,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.746641993522644,0.3678706884384155,0.2628096640110016,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7320783734321594,0.3448250591754913,0.3340464234352112,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.5490022301673889,0.1478192955255508,0.7028540968894958,284.7593994140625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1341247558594,284.7566833496094,1.0,0.6171478629112244,1.0,1.0,0.0,1.0,-2.909898281097412,2.9098916053771973,6.799704351578839e-06,2.243931531906128,0.9116592407226562,0.9116592407226562,0.0,251.9812469482422,239.0,47312.30859375,-0.0,2658.35546875,1.0,280.3577880859375,283.4144287109375,293.4604187011719,296.55242919921875,293.1499938964844,293.1499938964844,280.04998779296875,36031.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424696564674376,1.0,0.0,0.0,3.704535007476807,3.704559564590454,9.157157592198928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3984375,0.0,1594.930419921875,1895.4371337890625,0.0,3794.876708984375,0.9174773693084716,1.0,0.0,3.0,1.0,0.0
12330300,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.6905890107154846,0.2874828279018402,0.2660686075687408,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.9990000128746032,1.0,0.8555008769035339,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60009765625,0.7458699941635132,0.3661748468875885,0.261676013469696,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.7314072251319885,0.3433349728584289,0.332701176404953,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.5475696921348572,0.1466168165206909,0.6977097988128662,284.5992431640625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1229858398437,284.5883178710937,1.0,0.6149920225143433,1.0,1.0,0.0,1.0,-2.898001194000244,2.8979945182800293,6.744584425177891e-06,2.2349207401275635,0.9077739119529724,0.9077739119529724,0.0,251.11671447753903,239.0,48197.78125,-0.0,2631.697998046875,1.0,280.099853515625,283.2335205078125,293.458740234375,296.6578369140625,293.1499938964844,293.1499938964844,280.04998779296875,36206.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949719488620758,1.0,0.0,0.0,3.7000653743743896,3.700089931488037,9.135073923971504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.07373046875,0.0,1591.1490478515625,1895.4371337890625,0.0,3860.434326171875,0.9165584444999696,1.0,0.0,3.0,1.0,0.0
12330360,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269775390625,0.6899573802947998,0.2857685387134552,0.2644997537136078,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.9990000128746032,1.0,0.8526431322097778,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.7454954385757446,0.3643516600131988,0.2603882849216461,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.7311140298843384,0.3417185842990875,0.3311586081981659,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.5463815331459045,0.1453017890453338,0.6917526125907898,284.5262145996094,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.111328125,284.52276611328125,1.0,0.6119871139526367,1.0,1.0,0.0,1.0,-2.882124423980713,2.882117748260498,6.670959010079969e-06,2.2227091789245605,0.904170572757721,0.904170572757721,0.0,249.20513916015625,242.0,48024.1171875,-0.0,2592.688232421875,1.0,280.0577392578125,283.1715087890625,293.41094970703125,296.5539855957031,293.1499938964844,293.1499938964844,279.75,36366.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524149894714355,1.0,0.0,0.0,3.691969633102417,3.691994190216065,9.095143127524352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.22265625,0.0,1583.138427734375,1895.4371337890625,0.0,3884.692138671875,0.914885401725769,1.0,0.0,3.0,1.0,0.0
12330420,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956237792969,0.6869471669197083,0.2822246551513672,0.2613815665245056,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.9990000128746032,1.0,0.8529923558235168,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951965332031,0.7430525422096252,0.3605502247810364,0.2577972412109375,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952880859375,0.7288859486579895,0.3383171558380127,0.3280287086963653,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976989746094,0.5423113703727722,0.1425486654043197,0.6796735525131226,284.29498291015625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.08905029296875,284.2920837402344,1.0,0.6089711785316467,1.0,1.0,0.0,1.0,-2.8573896884918213,2.857383251190185,6.5565677687118296e-06,2.2034616470336914,0.8935782313346863,0.8935782313346863,0.0,248.4152984619141,245.0,48637.6171875,-0.0,2543.302734375,1.0,279.75799560546875,282.9332275390625,293.3539123535156,296.5367431640625,293.1499938964844,293.1499938964844,280.04998779296875,36733.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608426094055176,1.0,0.0,0.0,3.665717601776123,3.665741920471192,8.966259770204488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.72119140625,0.0,1556.23974609375,1895.4371337890625,0.0,3960.093017578125,0.909262239933014,1.0,0.0,3.0,1.0,0.0
12330480,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956237792969,0.6869471669197083,0.2822246551513672,0.2613815665245056,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.9990000128746032,1.0,0.8529923558235168,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951965332031,0.7430525422096252,0.3605502247810364,0.2577972412109375,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952880859375,0.7288859486579895,0.3383171558380127,0.3280287086963653,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976989746094,0.5423113703727722,0.1425486654043197,0.6796735525131226,284.29498291015625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.08905029296875,284.2920837402344,1.0,0.6089711785316467,1.0,1.0,0.0,1.0,-2.8573896884918213,2.857383251190185,6.5565677687118296e-06,2.2034616470336914,0.8935782313346863,0.8935782313346863,0.0,248.4152984619141,245.0,48637.6171875,-0.0,2543.302734375,1.0,279.75799560546875,282.9332275390625,293.3539123535156,296.5367431640625,293.1499938964844,293.1499938964844,280.04998779296875,36733.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608426094055176,1.0,0.0,0.0,3.665717601776123,3.665741920471192,8.966259770204488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.72119140625,0.0,1556.23974609375,1895.4371337890625,0.0,3960.093017578125,0.909262239933014,1.0,0.0,3.0,1.0,0.0
12330540,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.6840645670890808,0.2800122797489166,0.2590245604515075,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.9990000128746032,1.0,0.8553375005722046,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.7405702471733093,0.3580291271209717,0.2557598948478699,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.7265231609344482,0.3359579145908355,0.3254870474338531,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.5380963087081909,0.1402906030416488,0.6687918305397034,284.4435119628906,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.0743103027344,284.44384765625,1.0,0.6071323752403259,1.0,1.0,0.0,1.0,-2.8387839794158936,2.8387773036956787,6.471267170127248e-06,2.189026594161988,0.8880411386489868,0.8880411386489868,0.0,248.780029296875,233.0,46828.97265625,-0.0,2511.23828125,1.0,280.0422058105469,283.1165771484375,293.2177734375,296.2216186523437,293.1499938964844,293.1499938964844,280.3500061035156,36722.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470987915992736,1.0,0.0,0.0,3.638062715530396,3.6380867958068848,8.831483455651323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.5849609375,0.0,1525.3197021484375,1895.4371337890625,0.0,3836.788330078125,0.9031128883361816,1.0,0.0,3.0,1.0,0.0
12330600,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.6840645670890808,0.2800122797489166,0.2590245604515075,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.9990000128746032,1.0,0.8553375005722046,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.7405702471733093,0.3580291271209717,0.2557598948478699,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.7265231609344482,0.3359579145908355,0.3254870474338531,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.5380963087081909,0.1402906030416488,0.6687918305397034,284.4435119628906,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.0743103027344,284.44384765625,1.0,0.6071323752403259,1.0,1.0,0.0,1.0,-2.8387839794158936,2.8387773036956787,6.471267170127248e-06,2.189026594161988,0.8880411386489868,0.8880411386489868,0.0,248.780029296875,233.0,46828.97265625,-0.0,2511.23828125,1.0,280.0422058105469,283.1165771484375,293.2177734375,296.2216186523437,293.1499938964844,293.1499938964844,280.3500061035156,36722.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470987915992736,1.0,0.0,0.0,3.638062715530396,3.6380867958068848,8.831483455651323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.5849609375,0.0,1525.3197021484375,1895.4371337890625,0.0,3836.788330078125,0.9031128883361816,1.0,0.0,3.0,1.0,0.0
12330660,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.6851477026939392,0.2789545953273773,0.2577490508556366,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.9990000128746032,1.0,0.8473532199859619,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7416554689407349,0.3566794693470001,0.2545613646507263,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7275574207305908,0.3346782624721527,0.3239378333091736,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.5375007390975952,0.1388460397720337,0.6607697010040283,284.60369873046875,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.0694274902344,284.6034240722656,1.0,0.601446270942688,1.0,1.0,0.0,1.0,-2.814723253250122,2.8147168159484863,6.3624102040193975e-06,2.170644521713257,0.8848004341125488,0.8848004341125488,0.0,244.2526092529297,236.0,44922.49609375,-0.0,2446.228759765625,1.0,280.3415832519531,283.30987548828125,293.1397705078125,296.01348876953125,293.1499938964844,293.1499938964844,280.6499938964844,36592.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313170909881592,1.0,0.0,0.0,3.615443229675293,3.615466833114624,8.72200587309635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.744140625,0.0,1499.45458984375,1895.4371337890625,0.0,3693.20751953125,0.8979814052581787,1.0,0.0,3.0,1.0,0.0
12330720,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.6851477026939392,0.2789545953273773,0.2577490508556366,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.9990000128746032,1.0,0.8473532199859619,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7416554689407349,0.3566794693470001,0.2545613646507263,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7275574207305908,0.3346782624721527,0.3239378333091736,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.5375007390975952,0.1388460397720337,0.6607697010040283,284.60369873046875,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.0694274902344,284.6034240722656,1.0,0.601446270942688,1.0,1.0,0.0,1.0,-2.814723253250122,2.8147168159484863,6.3624102040193975e-06,2.170644521713257,0.8848004341125488,0.8848004341125488,0.0,244.2526092529297,236.0,44922.49609375,-0.0,2446.228759765625,1.0,280.3415832519531,283.30987548828125,293.1397705078125,296.01348876953125,293.1499938964844,293.1499938964844,280.6499938964844,36592.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313170909881592,1.0,0.0,0.0,3.615443229675293,3.615466833114624,8.72200587309635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.744140625,0.0,1499.45458984375,1895.4371337890625,0.0,3693.20751953125,0.8979814052581787,1.0,0.0,3.0,1.0,0.0
12330780,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.6858140826225281,0.2784070968627929,0.2570903301239013,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9990000128746032,1.0,0.8428843021392822,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7422510385513306,0.3558818697929382,0.2538682222366333,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7281388640403748,0.3339512646198272,0.3230650722980499,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5371443033218384,0.1380680501461029,0.6562264561653137,284.7638854980469,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.0717468261719,284.7640686035156,1.0,0.5987647175788879,1.0,1.0,0.0,1.0,-2.80120062828064,2.801194190979004,6.301177563727833e-06,2.1601030826568604,0.8836637139320374,0.8836637139320374,0.0,241.7245635986328,239.0,43118.9609375,-0.0,2410.202880859375,1.0,280.6413879394531,283.5025939941406,293.0718078613281,295.82989501953125,293.1499938964844,293.1499938964844,280.95001220703125,36406.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91609126329422,1.0,0.0,0.0,3.599616765975952,3.599640369415283,8.645812386021134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.9970703125,0.0,1480.8360595703125,1895.4371337890625,0.0,3553.043212890625,0.894324779510498,1.0,0.0,3.0,1.0,0.0
