time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.6858140826225281,0.2784070968627929,0.2570903301239013,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9990000128746032,1.0,0.8428843021392822,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7422510385513306,0.3558818697929382,0.2538682222366333,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7281388640403748,0.3339512646198272,0.3230650722980499,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.5371443033218384,0.1380680501461029,0.6562264561653137,284.7638854980469,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.0717468261719,284.7640686035156,1.0,0.5987647175788879,1.0,1.0,0.0,1.0,-2.80120062828064,2.801194190979004,6.301177563727833e-06,2.1601030826568604,0.8836637139320374,0.8836637139320374,0.0,241.7245635986328,239.0,43118.9609375,-0.0,2410.202880859375,1.0,280.6413879394531,283.5025939941406,293.0718078613281,295.82989501953125,293.1499938964844,293.1499938964844,280.95001220703125,36406.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91609126329422,1.0,0.0,0.0,3.599616765975952,3.599640369415283,8.645812386021134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.9970703125,0.0,1480.8360595703125,1895.4371337890625,0.0,3553.043212890625,0.894324779510498,1.0,0.0,3.0,1.0,0.0
12330900,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.685835599899292,0.278217077255249,0.2568604648113251,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,1.0,0.8420565724372864,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7422438859939575,0.3555834889411926,0.253611147403717,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7281452417373657,0.3336897790431976,0.3227570354938507,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.5368919372558594,0.1378182023763656,0.6548335552215576,284.8882751464844,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.0741882324219,284.896484375,1.0,0.598110020160675,1.0,1.0,0.0,1.0,-2.7975733280181885,2.7975668907165527,6.284952178248204e-06,2.157344102859497,0.8844419121742249,0.8844419121742249,0.0,241.21902465820312,239.0,41778.4609375,-0.0,2401.4111328125,1.0,280.89727783203125,283.6571655273437,293.0140380859375,295.6432189941406,293.1499938964844,293.1499938964844,280.95001220703125,36285.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066161513328552,1.0,0.0,0.0,3.5945656299591064,3.594589233398437,8.621565825706057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.68408203125,0.0,1474.471923828125,1895.4371337890625,0.0,3465.173828125,0.8931500315666199,1.0,0.0,3.0,1.0,0.0
12330960,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6858153343200684,0.2781094014644623,0.2567592859268188,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,1.0,0.8417946100234985,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7421770095825195,0.3553750216960907,0.2534593641757965,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7280891537666321,0.3335120379924774,0.3225759863853454,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5366564989089966,0.1376464962959289,0.6539319157600403,284.9261169433594,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,297.07733154296875,284.92626953125,1.0,0.5978267192840576,1.0,1.0,0.0,1.0,-2.795650720596313,2.7956442832946777,6.276436579355504e-06,2.155916929244995,0.8847110867500305,0.8847110867500305,0.0,241.0325164794922,242.0,41405.328125,-0.0,2397.14794921875,1.0,280.9413757324219,283.6946716308594,293.00128173828125,295.653564453125,293.1499938964844,293.1499938964844,281.25,36183.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016645550727844,1.0,0.0,0.0,3.592130661010742,3.592154264450073,8.60988905060367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.978515625,0.0,1471.0838623046875,1895.4371337890625,0.0,3419.095458984375,0.8924973607063293,1.0,0.0,3.0,1.0,0.0
12331020,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6853232383728027,0.2779427170753479,0.2566059827804565,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9990000128746032,1.0,0.8429887294769287,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7416195273399353,0.3550295531749725,0.2532110810279846,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7275779843330383,0.3332272171974182,0.3222989439964294,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5359206199645996,0.1373694837093353,0.6526762247085571,285.0856018066406,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.08367919921875,285.0856628417969,1.0,0.5980851054191589,1.0,1.0,0.0,1.0,-2.794757604598999,2.7947514057159424,6.272786322369939e-06,2.155393362045288,0.8878680467605591,0.8878680467605591,0.0,241.54522705078125,245.0,39741.57421875,-0.0,2398.027587890625,1.0,281.24127197265625,283.8830261230469,292.9248046875,295.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876850605010986,1.0,0.0,0.0,3.593559741973877,3.593583106994629,8.616740387878963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.21630859375,0.0,1470.873291015625,1895.4371337890625,0.0,3288.552001953125,0.8926463723182678,1.0,0.0,3.0,1.0,0.0
12331080,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6853232383728027,0.2779427170753479,0.2566059827804565,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9990000128746032,1.0,0.8429887294769287,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7416195273399353,0.3550295531749725,0.2532110810279846,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7275779843330383,0.3332272171974182,0.3222989439964294,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5359206199645996,0.1373694837093353,0.6526762247085571,285.0856018066406,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.08367919921875,285.0856628417969,1.0,0.5980851054191589,1.0,1.0,0.0,1.0,-2.794757604598999,2.7947514057159424,6.272786322369939e-06,2.155393362045288,0.8878680467605591,0.8878680467605591,0.0,241.54522705078125,245.0,39741.57421875,-0.0,2398.027587890625,1.0,281.24127197265625,283.8830261230469,292.9248046875,295.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876850605010986,1.0,0.0,0.0,3.593559741973877,3.593583106994629,8.616740387878963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.21630859375,0.0,1470.873291015625,1895.4371337890625,0.0,3288.552001953125,0.8926463723182678,1.0,0.0,3.0,1.0,0.0
12331140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6844625473022461,0.2778545916080475,0.2565590441226959,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9990000128746032,1.0,0.8458133935928345,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.7407060861587524,0.35478076338768,0.253060519695282,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.7267199754714966,0.3330295383930206,0.3221451938152313,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.5348966717720032,0.137128472328186,0.6518171429634094,285.2413330078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.0895690917969,285.2412414550781,1.0,0.5991321206092834,1.0,1.0,0.0,1.0,-2.7966959476470947,2.796689748764038,6.281951755227055e-06,2.1571006774902344,0.8930773735046387,0.8930773735046387,0.0,242.902587890625,248.0,38104.7578125,-0.0,2407.9052734375,1.0,281.54132080078125,284.0672302246094,292.84197998046875,295.2938537597656,293.1499938964844,293.1499938964844,281.8500061035156,35706.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736855983734131,1.0,0.0,0.0,3.6039326190948486,3.6039559841156006,8.666556823300198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.77978515625,0.0,1480.3486328125,1895.4371337890625,0.0,3157.380615234375,0.8947917222976685,1.0,0.0,3.0,1.0,0.0
12331200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6844625473022461,0.2778545916080475,0.2565590441226959,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9990000128746032,1.0,0.8458133935928345,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.7407060861587524,0.35478076338768,0.253060519695282,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.7267199754714966,0.3330295383930206,0.3221451938152313,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.5348966717720032,0.137128472328186,0.6518171429634094,285.2413330078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.0895690917969,285.2412414550781,1.0,0.5991321206092834,1.0,1.0,0.0,1.0,-2.7966959476470947,2.796689748764038,6.281951755227055e-06,2.1571006774902344,0.8930773735046387,0.8930773735046387,0.0,242.902587890625,248.0,38104.7578125,-0.0,2407.9052734375,1.0,281.54132080078125,284.0672302246094,292.84197998046875,295.2938537597656,293.1499938964844,293.1499938964844,281.8500061035156,35706.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736855983734131,1.0,0.0,0.0,3.6039326190948486,3.6039559841156006,8.666556823300198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.77978515625,0.0,1480.3486328125,1895.4371337890625,0.0,3157.380615234375,0.8947917222976685,1.0,0.0,3.0,1.0,0.0
12331260,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.683350682258606,0.2778172194957733,0.2565820813179016,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.9990000128746032,1.0,0.8497605323791504,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7395503520965576,0.3545935451984405,0.2529725730419159,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7256218194961548,0.3328866064548492,0.3220692574977875,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.5336164236068726,0.1368739604949951,0.6510363221168518,285.3929443359375,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0946350097656,285.3926696777344,1.0,0.6006891131401062,1.0,1.0,0.0,1.0,-2.800331115722656,2.8003246784210205,6.298822427197592e-06,2.1601479053497314,0.9002813696861267,0.9002813696861267,0.0,244.8384246826172,251.0,36480.3203125,-0.0,2423.550537109375,1.0,281.8414611816406,284.2472839355469,292.7537536621094,295.10748291015625,293.1499938964844,293.1499938964844,282.1499938964844,35477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593183159828186,1.0,0.0,0.0,3.62287163734436,3.6228952407836914,8.757884302212915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.4052734375,0.0,1499.3170166015625,1895.4371337890625,0.0,3022.61181640625,0.8988618850708008,1.0,0.0,3.0,1.0,0.0
12331320,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.683350682258606,0.2778172194957733,0.2565820813179016,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.9990000128746032,1.0,0.8497605323791504,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7395503520965576,0.3545935451984405,0.2529725730419159,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7256218194961548,0.3328866064548492,0.3220692574977875,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.5336164236068726,0.1368739604949951,0.6510363221168518,285.3929443359375,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0946350097656,285.3926696777344,1.0,0.6006891131401062,1.0,1.0,0.0,1.0,-2.800331115722656,2.8003246784210205,6.298822427197592e-06,2.1601479053497314,0.9002813696861267,0.9002813696861267,0.0,244.8384246826172,251.0,36480.3203125,-0.0,2423.550537109375,1.0,281.8414611816406,284.2472839355469,292.7537536621094,295.10748291015625,293.1499938964844,293.1499938964844,282.1499938964844,35477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593183159828186,1.0,0.0,0.0,3.62287163734436,3.6228952407836914,8.757884302212915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.4052734375,0.0,1499.3170166015625,1895.4371337890625,0.0,3022.61181640625,0.8988618850708008,1.0,0.0,3.0,1.0,0.0
12331380,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.6820806860923767,0.2778183221817016,0.2566545605659485,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,1.0,0.8544554710388184,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7382435202598572,0.3544525802135467,0.2529288530349731,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7243688702583313,0.3327843248844147,0.3220477104187011,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.5321354866027832,0.1365871876478195,0.6501906514167786,285.5408020019531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.0987243652344,285.54034423828125,1.0,0.6025694012641907,1.0,1.0,0.0,1.0,-2.8049657344818115,2.804959297180176,6.3202619458024856e-06,2.1639859676361084,0.9094332456588744,0.9094332456588744,0.0,247.16246032714844,239.0,34857.88671875,-0.0,2442.861328125,1.0,282.14166259765625,284.4237976074219,292.6611022949219,294.9169311523437,293.1499938964844,293.1499938964844,281.8500061035156,35266.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443204164505005,1.0,0.0,0.0,3.649723052978516,3.649746894836426,8.888185334399168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2958984375,0.0,1527.3707275390625,1895.4371337890625,0.0,2882.10595703125,0.9047216773033142,1.0,0.0,3.0,1.0,0.0
12331440,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.6820806860923767,0.2778183221817016,0.2566545605659485,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,1.0,0.8544554710388184,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7382435202598572,0.3544525802135467,0.2529288530349731,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7243688702583313,0.3327843248844147,0.3220477104187011,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.5321354866027832,0.1365871876478195,0.6501906514167786,285.5408020019531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.0987243652344,285.54034423828125,1.0,0.6025694012641907,1.0,1.0,0.0,1.0,-2.8049657344818115,2.804959297180176,6.3202619458024856e-06,2.1639859676361084,0.9094332456588744,0.9094332456588744,0.0,247.16246032714844,239.0,34857.88671875,-0.0,2442.861328125,1.0,282.14166259765625,284.4237976074219,292.6611022949219,294.9169311523437,293.1499938964844,293.1499938964844,281.8500061035156,35266.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443204164505005,1.0,0.0,0.0,3.649723052978516,3.649746894836426,8.888185334399168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2958984375,0.0,1527.3707275390625,1895.4371337890625,0.0,2882.10595703125,0.9047216773033142,1.0,0.0,3.0,1.0,0.0
12331500,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.6822366118431091,0.2773387134075165,0.2564740478992462,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.9990000128746032,1.0,0.853306233882904,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.7383831739425659,0.3539101481437683,0.2527423799037933,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.7245293259620667,0.3323457837104797,0.321844220161438,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.5320587754249573,0.1362307220697403,0.6490861773490906,285.39111328125,284.95001220703125,294.3638000488281,289.67633056640625,294.3659362792969,297.0985717773437,285.37939453125,1.0,0.6015073657035828,1.0,1.0,0.0,1.0,-2.801589250564575,2.8015830516815186,6.3057632360141724e-06,2.16170597076416,0.9109509587287904,0.9109509587287904,0.0,246.5279083251953,239.0,35714.875,-0.0,2433.829833984375,1.0,281.8984375,284.2502136230469,292.70703125,295.0995483398437,293.1499938964844,293.1499938964844,281.8500061035156,35328.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521105647087097,1.0,0.0,0.0,3.662442922592163,3.662467002868652,8.950246979111398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.23974609375,0.0,1542.0125732421875,1895.4371337890625,0.0,2955.042724609375,0.9075578451156616,1.0,0.0,3.0,1.0,0.0
12331560,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.682295560836792,0.2763265073299408,0.2557214498519897,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.9990000128746032,1.0,0.8505957126617432,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7385416030883789,0.3528285622596741,0.2521134316921234,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.724748432636261,0.331444501876831,0.3211347460746765,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.5318977236747742,0.1355809718370437,0.6465436220169067,285.3095703125,284.95001220703125,294.3100891113281,289.6297912597656,294.312255859375,297.0953674316406,285.30517578125,1.0,0.5994925498962402,1.0,1.0,0.0,1.0,-2.792772054672241,2.792765855789185,6.266569926083321e-06,2.1551034450531006,0.9124875664711,0.9124875664711,0.0,244.9756317138672,242.0,35574.49609375,-0.0,2410.861572265625,1.0,281.8575744628906,284.1789245605469,292.675048828125,295.0401306152344,293.1499938964844,293.1499938964844,281.54998779296875,35416.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578747510910034,1.0,0.0,0.0,3.672538995742798,3.672563076019287,8.999659826258721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.765625,0.0,1553.9974365234375,1895.4371337890625,0.0,3009.07470703125,0.9099022150039672,1.0,0.0,3.0,1.0,0.0
12331620,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6796712279319763,0.2734323441982269,0.2534086108207702,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,1.0,0.8520906567573547,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.736391007900238,0.3497363328933716,0.250194638967514,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7228010296821594,0.3287892937660217,0.3189271688461303,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.5289875268936157,0.1336479187011718,0.6389819383621216,285.0546569824219,284.95001220703125,294.2010192871094,289.53521728515625,294.2032470703125,297.083251953125,285.0504455566406,1.0,0.5980969071388245,1.0,1.0,0.0,1.0,-2.777736186981201,2.7777299880981445,6.199528343131533e-06,2.143617868423462,0.9118863344192504,0.9118863344192504,0.0,245.10610961914065,245.0,36258.34765625,-0.0,2385.148193359375,1.0,281.5579833984375,283.9152526855469,292.5987854003906,295.02716064453125,293.1499938964844,293.1499938964844,281.25,35678.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742884993553162,1.0,0.0,0.0,3.685420274734497,3.685444593429565,9.062903245649068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.583984375,0.0,1570.506591796875,1895.4371337890625,0.0,3163.034423828125,0.912958323955536,1.0,0.0,3.0,1.0,0.0
12331680,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6796712279319763,0.2734323441982269,0.2534086108207702,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,1.0,0.8520906567573547,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.736391007900238,0.3497363328933716,0.250194638967514,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7228010296821594,0.3287892937660217,0.3189271688461303,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.5289875268936157,0.1336479187011718,0.6389819383621216,285.0546569824219,284.95001220703125,294.2010192871094,289.53521728515625,294.2032470703125,297.083251953125,285.0504455566406,1.0,0.5980969071388245,1.0,1.0,0.0,1.0,-2.777736186981201,2.7777299880981445,6.199528343131533e-06,2.143617868423462,0.9118863344192504,0.9118863344192504,0.0,245.10610961914065,245.0,36258.34765625,-0.0,2385.148193359375,1.0,281.5579833984375,283.9152526855469,292.5987854003906,295.02716064453125,293.1499938964844,293.1499938964844,281.25,35678.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742884993553162,1.0,0.0,0.0,3.685420274734497,3.685444593429565,9.062903245649068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.583984375,0.0,1570.506591796875,1895.4371337890625,0.0,3163.034423828125,0.912958323955536,1.0,0.0,3.0,1.0,0.0
12331740,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6753835678100586,0.2698715925216675,0.2504338920116424,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.9990000128746032,1.0,0.8572611808776855,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7327442765235901,0.3458877801895141,0.24770088493824,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7193179130554199,0.3253776431083679,0.3159659504890442,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.5241305232048035,0.1309809982776641,0.6282545328140259,284.80194091796875,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.0653686523437,284.7978820800781,1.0,0.5972363352775574,1.0,1.0,0.0,1.0,-2.760929584503174,2.760923385620117,6.125180789240403e-06,2.130855798721313,0.906676173210144,0.906676173210144,0.0,246.8612518310547,233.0,36871.16015625,-0.0,2364.22314453125,1.0,281.2579345703125,283.6544494628906,292.4919738769531,294.9626770019531,293.1499938964844,293.1499938964844,280.95001220703125,36042.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877741098403931,1.0,0.0,0.0,3.685655117034912,3.685679435729981,9.06405830392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.63427734375,0.0,1573.5233154296875,1895.4371337890625,0.0,3289.384765625,0.9132331013679504,1.0,0.0,3.0,1.0,0.0
12331800,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6753835678100586,0.2698715925216675,0.2504338920116424,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.9990000128746032,1.0,0.8572611808776855,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7327442765235901,0.3458877801895141,0.24770088493824,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7193179130554199,0.3253776431083679,0.3159659504890442,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.5241305232048035,0.1309809982776641,0.6282545328140259,284.80194091796875,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.0653686523437,284.7978820800781,1.0,0.5972363352775574,1.0,1.0,0.0,1.0,-2.760929584503174,2.760923385620117,6.125180789240403e-06,2.130855798721313,0.906676173210144,0.906676173210144,0.0,246.8612518310547,233.0,36871.16015625,-0.0,2364.22314453125,1.0,281.2579345703125,283.6544494628906,292.4919738769531,294.9626770019531,293.1499938964844,293.1499938964844,280.95001220703125,36042.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877741098403931,1.0,0.0,0.0,3.685655117034912,3.685679435729981,9.06405830392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.63427734375,0.0,1573.5233154296875,1895.4371337890625,0.0,3289.384765625,0.9132331013679504,1.0,0.0,3.0,1.0,0.0
12331860,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.6729257702827454,0.2659425437450409,0.2469387799501419,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.9990000128746032,0.9996280074119568,0.8540738224983215,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.7308777570724487,0.3415923714637756,0.2447461485862732,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7175329923629761,0.3214761018753052,0.3123449087142944,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500183105469,0.5201932191848755,0.1277627497911453,0.6140986680984497,284.5455627441406,285.1629943847656,293.97821044921875,289.34185791015625,293.98052978515625,297.0442810058594,284.541015625,1.0,0.5915802717208862,1.0,1.0,0.0,1.0,-2.728005170822144,2.727998971939087,5.980739842925686e-06,2.1058104038238525,0.8955253958702087,0.8955253958702087,0.0,244.2209014892578,221.0,37270.37109375,-0.0,2295.432861328125,1.0,280.9580078125,283.3931884765625,292.3811950683594,294.8797302246094,293.1499938964844,293.1499938964844,281.25,36560.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983726501464844,1.0,0.0,0.0,3.666647911071777,3.6666719913482666,8.970810654318484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.107421875,0.0,1555.98388671875,1895.4371337890625,0.0,3388.410400390625,0.9093216061592102,1.0,0.0,3.0,1.0,0.0
12331920,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.6729257702827454,0.2659425437450409,0.2469387799501419,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.9990000128746032,0.9996280074119568,0.8540738224983215,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.7308777570724487,0.3415923714637756,0.2447461485862732,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7175329923629761,0.3214761018753052,0.3123449087142944,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500183105469,0.5201932191848755,0.1277627497911453,0.6140986680984497,284.5455627441406,285.1629943847656,293.97821044921875,289.34185791015625,293.98052978515625,297.0442810058594,284.541015625,1.0,0.5915802717208862,1.0,1.0,0.0,1.0,-2.728005170822144,2.727998971939087,5.980739842925686e-06,2.1058104038238525,0.8955253958702087,0.8955253958702087,0.0,244.2209014892578,221.0,37270.37109375,-0.0,2295.432861328125,1.0,280.9580078125,283.3931884765625,292.3811950683594,294.8797302246094,293.1499938964844,293.1499938964844,281.25,36560.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983726501464844,1.0,0.0,0.0,3.666647911071777,3.6666719913482666,8.970810654318484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.107421875,0.0,1555.98388671875,1895.4371337890625,0.0,3388.410400390625,0.9093216061592102,1.0,0.0,3.0,1.0,0.0
12331980,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.672995388507843,0.263245552778244,0.2439442276954651,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9990000128746032,0.9985132217407228,0.8434690237045288,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.7312655448913574,0.3384491801261902,0.2421236634254455,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7179257273674011,0.3184711039066314,0.3089947700500488,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.5179281830787659,0.1249783635139465,0.599740207195282,284.66278076171875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.0299072265625,284.6615600585937,1.0,0.5831746459007263,1.0,1.0,0.0,1.0,-2.687230348587036,2.6872246265411377,5.803462954645511e-06,2.0744175910949707,0.8870595693588257,0.8870595693588257,0.0,237.94639587402344,224.0,35172.6875,-0.0,2198.32568359375,1.0,281.2422180175781,283.552490234375,292.1695861816406,294.47662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105269908905,1.0,0.0,0.0,3.6381139755249023,3.638138055801392,8.831732429825934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.037109375,0.0,1525.72216796875,1895.4371337890625,0.0,3208.195068359375,0.903120458126068,1.0,0.0,3.0,1.0,0.0
12332040,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.672995388507843,0.263245552778244,0.2439442276954651,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9990000128746032,0.9985132217407228,0.8434690237045288,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.7312655448913574,0.3384491801261902,0.2421236634254455,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7179257273674011,0.3184711039066314,0.3089947700500488,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.5179281830787659,0.1249783635139465,0.599740207195282,284.66278076171875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.0299072265625,284.6615600585937,1.0,0.5831746459007263,1.0,1.0,0.0,1.0,-2.687230348587036,2.6872246265411377,5.803462954645511e-06,2.0744175910949707,0.8870595693588257,0.8870595693588257,0.0,237.94639587402344,224.0,35172.6875,-0.0,2198.32568359375,1.0,281.2422180175781,283.552490234375,292.1695861816406,294.47662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105269908905,1.0,0.0,0.0,3.6381139755249023,3.638138055801392,8.831732429825934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.037109375,0.0,1525.72216796875,1895.4371337890625,0.0,3208.195068359375,0.903120458126068,1.0,0.0,3.0,1.0,0.0
12332100,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6731115579605103,0.2623904645442962,0.2429660558700561,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9990000128746032,0.9991167783737184,0.8396754264831543,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.731424868106842,0.3373671472072601,0.2412051558494568,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.7180553078651428,0.3174001574516296,0.3077789843082428,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.5169826149940491,0.1239525973796844,0.5942397713661194,284.7779846191406,285.3729553222656,293.80889892578125,289.1952514648437,293.811279296875,297.0270690917969,284.7861022949219,1.0,0.5804395079612732,1.0,1.0,0.0,1.0,-2.672307014465332,2.6723012924194336,5.73893339606002e-06,2.062777042388916,0.8834824562072754,0.8834824562072754,0.0,235.70298767089844,224.0,33680.8359375,-0.0,2163.64404296875,1.0,281.498291015625,283.70343017578125,292.0711975097656,294.2284851074219,293.1499938964844,293.1499938964844,281.54998779296875,36822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641380667686462,1.0,0.0,0.0,3.621910333633423,3.621934175491333,8.753236784286855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.18701171875,0.0,1508.2457275390625,1895.4371337890625,0.0,3067.819580078125,0.8995845913887024,1.0,0.0,3.0,1.0,0.0
12332160,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6732020974159241,0.2617697715759277,0.2422985434532165,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9990000128746032,1.0,0.8370491862297058,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7315016984939575,0.3365317583084106,0.2405327409505844,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7180895209312439,0.3165559768676758,0.3068621456623077,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.516169548034668,0.1231465116143226,0.5899756550788879,284.8114013671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.0267333984375,284.8111572265625,1.0,0.5783519744873047,1.0,1.0,0.0,1.0,-2.6613094806671143,2.661303758621216,5.691788828698918e-06,2.054284811019897,0.8789534568786621,0.8789534568786621,0.0,234.1363677978516,227.0,33167.66796875,-0.0,2138.6796875,1.0,281.5416564941406,283.7388610839844,292.03759765625,294.19793701171875,293.1499938964844,293.1499938964844,281.8500061035156,36881.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536279201507568,1.0,0.0,0.0,3.6054000854492174,3.605423927307129,8.67361677592271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.7626953125,0.0,1490.6246337890625,1895.4371337890625,0.0,2969.261474609375,0.8959104418754578,1.0,0.0,3.0,1.0,0.0
12332220,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6730042099952698,0.260839968919754,0.241325169801712,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,1.0,0.8343821167945862,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.731253981590271,0.3352240324020386,0.2395029217004776,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7177555561065674,0.3152113556861877,0.305439293384552,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.514661967754364,0.1219065636396408,0.5836431384086609,284.9710998535156,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.02984619140625,284.9712829589844,1.0,0.5757717490196228,1.0,1.0,0.0,1.0,-2.646370410919189,2.646364688873291,5.628182861983078e-06,2.04280972480774,0.8711938261985779,0.8711938261985779,0.0,232.42095947265625,230.0,31275.21875,-0.0,2106.90234375,1.0,281.8412475585937,283.93280029296875,291.9391174316406,293.9755554199219,293.1499938964844,293.1499938964844,282.1499938964844,36938.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284950256347656,1.0,0.0,0.0,3.5704092979431152,3.570432662963867,8.506077051606553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.9052734375,0.0,1453.281982421875,1895.4371337890625,0.0,2734.4404296875,0.8881626725196838,1.0,0.0,3.0,1.0,0.0
12332280,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6730042099952698,0.260839968919754,0.241325169801712,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,1.0,0.8343821167945862,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.731253981590271,0.3352240324020386,0.2395029217004776,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7177555561065674,0.3152113556861877,0.305439293384552,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.514661967754364,0.1219065636396408,0.5836431384086609,284.9710998535156,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.02984619140625,284.9712829589844,1.0,0.5757717490196228,1.0,1.0,0.0,1.0,-2.646370410919189,2.646364688873291,5.628182861983078e-06,2.04280972480774,0.8711938261985779,0.8711938261985779,0.0,232.42095947265625,230.0,31275.21875,-0.0,2106.90234375,1.0,281.8412475585937,283.93280029296875,291.9391174316406,293.9755554199219,293.1499938964844,293.1499938964844,282.1499938964844,36938.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284950256347656,1.0,0.0,0.0,3.5704092979431152,3.570432662963867,8.506077051606553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.9052734375,0.0,1453.281982421875,1895.4371337890625,0.0,2734.4404296875,0.8881626725196838,1.0,0.0,3.0,1.0,0.0
12332340,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.6723655462265015,0.2601812481880188,0.2406851798295974,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9990000128746032,1.0,0.8344156742095947,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7305537462234497,0.3342351913452148,0.2387689799070358,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7169634103775024,0.3141736388206482,0.3044015169143677,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5131369233131409,0.1209643334150314,0.579152524471283,285.1360778808594,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0355224609375,285.13653564453125,1.0,0.5747684836387634,1.0,1.0,0.0,1.0,-2.6381118297576904,2.638106107711792,5.593317382590612e-06,2.0365357398986816,0.8638179898262024,0.8638179898262024,0.0,232.15084838867188,233.0,29452.76953125,-0.0,2092.5107421875,1.0,282.1408996582031,284.13018798828125,291.8475036621094,293.7709655761719,293.1499938964844,293.1499938964844,282.45001220703125,36961.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044847249984741,1.0,0.0,0.0,3.5344700813293457,3.5344932079315186,8.33569743008411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.28857421875,0.0,1415.3594970703125,1895.4371337890625,0.0,2512.49853515625,0.8801879286766052,1.0,0.0,3.0,1.0,0.0
12332400,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.6723655462265015,0.2601812481880188,0.2406851798295974,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9990000128746032,1.0,0.8344156742095947,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7305537462234497,0.3342351913452148,0.2387689799070358,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7169634103775024,0.3141736388206482,0.3044015169143677,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5131369233131409,0.1209643334150314,0.579152524471283,285.1360778808594,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0355224609375,285.13653564453125,1.0,0.5747684836387634,1.0,1.0,0.0,1.0,-2.6381118297576904,2.638106107711792,5.593317382590612e-06,2.0365357398986816,0.8638179898262024,0.8638179898262024,0.0,232.15084838867188,233.0,29452.76953125,-0.0,2092.5107421875,1.0,282.1408996582031,284.13018798828125,291.8475036621094,293.7709655761719,293.1499938964844,293.1499938964844,282.45001220703125,36961.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044847249984741,1.0,0.0,0.0,3.5344700813293457,3.5344932079315186,8.33569743008411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.28857421875,0.0,1415.3594970703125,1895.4371337890625,0.0,2512.49853515625,0.8801879286766052,1.0,0.0,3.0,1.0,0.0
12332460,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.6713534593582153,0.2596798241138458,0.2402388900518417,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9990000128746032,1.0,0.8364429473876953,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.7294827103614807,0.3334392011165619,0.2382120490074157,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.7157873511314392,0.3133180737495422,0.3035938143730163,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.5114661455154419,0.1201587989926338,0.5755904316902161,285.3035583496094,285.8597412109375,293.41632080078125,288.8583679199219,293.4186706542969,297.0418701171875,285.3041687011719,1.0,0.5748384594917297,1.0,1.0,0.0,1.0,-2.634088516235352,2.634082794189453,5.576515377470059e-06,2.0335497856140137,0.8568615317344666,0.8568615317344666,0.0,232.92095947265625,236.0,27679.1796875,-0.0,2089.57421875,1.0,282.4405822753906,284.3289489746094,291.7547302246094,293.5702514648437,293.1499938964844,293.1499938964844,282.75,36959.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808700203895569,1.0,0.0,0.0,3.498511552810669,3.498534202575684,8.16695035155135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.916015625,0.0,1377.949951171875,1895.4371337890625,0.0,2297.955078125,0.8722015023231506,1.0,0.0,3.0,1.0,0.0
12332520,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.6713534593582153,0.2596798241138458,0.2402388900518417,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9990000128746032,1.0,0.8364429473876953,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.7294827103614807,0.3334392011165619,0.2382120490074157,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.7157873511314392,0.3133180737495422,0.3035938143730163,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.5114661455154419,0.1201587989926338,0.5755904316902161,285.3035583496094,285.8597412109375,293.41632080078125,288.8583679199219,293.4186706542969,297.0418701171875,285.3041687011719,1.0,0.5748384594917297,1.0,1.0,0.0,1.0,-2.634088516235352,2.634082794189453,5.576515377470059e-06,2.0335497856140137,0.8568615317344666,0.8568615317344666,0.0,232.92095947265625,236.0,27679.1796875,-0.0,2089.57421875,1.0,282.4405822753906,284.3289489746094,291.7547302246094,293.5702514648437,293.1499938964844,293.1499938964844,282.75,36959.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808700203895569,1.0,0.0,0.0,3.498511552810669,3.498534202575684,8.16695035155135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.916015625,0.0,1377.949951171875,1895.4371337890625,0.0,2297.955078125,0.8722015023231506,1.0,0.0,3.0,1.0,0.0
12332580,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.6700774431228638,0.2592867314815521,0.2399217188358307,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.9990000128746032,1.0,0.839877724647522,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.728148341178894,0.3327748477458954,0.2377736568450927,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7143253087997437,0.3125835359096527,0.3029366135597229,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.5096358060836792,0.1194101348519325,0.5724733471870422,285.4718933105469,285.9953308105469,293.3070068359375,288.7657775878906,293.3092956542969,297.0480041503906,285.4726257324219,1.0,0.5756299495697021,1.0,1.0,0.0,1.0,-2.632770776748657,2.632765293121338,5.571188921749126e-06,2.032655000686645,0.8503561615943909,0.8503561615943909,0.0,234.41964721679688,239.0,25942.54296875,-0.0,2094.2080078125,1.0,282.7402038574219,284.5278625488281,291.6602478027344,293.3703918457031,293.1499938964844,293.1499938964844,283.04998779296875,36939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568319439888,1.0,0.0,0.0,3.4632163047790527,3.4632387161254883,8.002995173228555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.43017578125,0.0,1341.789306640625,1895.4371337890625,0.0,2084.843505859375,0.8643597960472107,1.0,0.0,3.0,1.0,0.0
12332640,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.6700774431228638,0.2592867314815521,0.2399217188358307,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.9990000128746032,1.0,0.839877724647522,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.728148341178894,0.3327748477458954,0.2377736568450927,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7143253087997437,0.3125835359096527,0.3029366135597229,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.5096358060836792,0.1194101348519325,0.5724733471870422,285.4718933105469,285.9953308105469,293.3070068359375,288.7657775878906,293.3092956542969,297.0480041503906,285.4726257324219,1.0,0.5756299495697021,1.0,1.0,0.0,1.0,-2.632770776748657,2.632765293121338,5.571188921749126e-06,2.032655000686645,0.8503561615943909,0.8503561615943909,0.0,234.41964721679688,239.0,25942.54296875,-0.0,2094.2080078125,1.0,282.7402038574219,284.5278625488281,291.6602478027344,293.3703918457031,293.1499938964844,293.1499938964844,283.04998779296875,36939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568319439888,1.0,0.0,0.0,3.4632163047790527,3.4632387161254883,8.002995173228555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.43017578125,0.0,1341.789306640625,1895.4371337890625,0.0,2084.843505859375,0.8643597960472107,1.0,0.0,3.0,1.0,0.0
