time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.6693302989006042,0.2591009140014648,0.2397690713405609,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9990000128746032,1.0,0.8420194983482361,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.7273787260055542,0.3324599862098694,0.2375642508268356,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.7134829759597778,0.3122330009937286,0.3026240170001983,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.5086451768875122,0.119033969938755,0.5709530711174011,285.5938415527344,286.0621643066406,293.2530822753906,288.7204284667969,293.25537109375,297.0507202148437,285.60272216796875,1.0,0.576214075088501,1.0,1.0,0.0,1.0,-2.6327064037323,2.6327009201049805,5.571042947849492e-06,2.03266716003418,0.8477286696434021,0.8477286696434021,0.0,235.3831481933593,239.0,24739.025390625,-0.0,2098.429931640625,1.0,282.9931640625,284.6889038085937,291.5861511230469,293.1810913085937,293.1499938964844,293.1499938964844,283.04998779296875,36913.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420712113380432,1.0,0.0,0.0,3.4456946849823,3.445717096328736,7.922220106593159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.10107421875,0.0,1323.975830078125,1895.4371337890625,0.0,1957.2581787109373,0.860499382019043,1.0,0.0,3.0,1.0,0.0
12332760,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.6686320304870605,0.2589668929576874,0.2396962791681289,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9990000128746032,1.0,0.8442784547805786,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7266396880149841,0.3321997821331024,0.2374186366796493,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.7126592397689819,0.3119288086891174,0.3023827373981476,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.5076744556427002,0.1186771392822265,0.5695523619651794,285.63507080078125,286.1282653808594,293.1997985839844,288.67578125,293.2020568847656,297.05352783203125,285.6356811523437,1.0,0.5769014358520508,1.0,1.0,0.0,1.0,-2.633184671401977,2.633179187774658,5.573180715146009e-06,2.0330920219421387,0.844241201877594,0.844241201877594,0.0,236.4206695556641,242.0,24357.28515625,-0.0,2103.84912109375,1.0,283.039794921875,284.7348327636719,291.56866455078125,293.1805725097656,293.1499938964844,293.1499938964844,283.1499938964844,36910.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323381304740906,1.0,0.0,0.0,3.428980827331543,3.4290027618408203,7.845549703233701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.13818359375,0.0,1307.2952880859375,1895.4371337890625,0.0,1874.701171875,0.8547555208206177,1.0,0.0,3.0,1.0,0.0
12332820,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.6667514443397522,0.2582710385322571,0.2392869889736175,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.9990000128746032,1.0,0.8496649861335754,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7247498035430908,0.3312618732452392,0.2369310110807418,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7105793356895447,0.3109736144542694,0.3016860783100128,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.5053776502609253,0.1177494525909423,0.5661875605583191,285.684814453125,286.2579345703125,293.09521484375,288.5888671875,293.097412109375,297.05645751953125,285.6844482421875,1.0,0.5784415602684021,1.0,1.0,0.0,1.0,-2.6337006092071533,2.633694887161255,5.575627255893778e-06,2.033618450164795,0.8361748456954956,0.8361748456954956,0.0,238.8836975097656,245.0,23479.396484375,-0.0,2115.728271484375,1.0,283.146240234375,284.8092346191406,291.5282592773437,293.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,36626.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197063565254211,1.0,0.0,0.0,3.372942924499512,3.372964382171631,7.591215194224787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.3193359375,0.0,1250.553466796875,1895.4371337890625,0.0,1769.606201171875,0.8407702445983887,1.0,0.0,3.0,1.0,0.0
12332880,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.6667514443397522,0.2582710385322571,0.2392869889736175,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.9990000128746032,1.0,0.8496649861335754,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7247498035430908,0.3312618732452392,0.2369310110807418,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7105793356895447,0.3109736144542694,0.3016860783100128,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.5053776502609253,0.1177494525909423,0.5661875605583191,285.684814453125,286.2579345703125,293.09521484375,288.5888671875,293.097412109375,297.05645751953125,285.6844482421875,1.0,0.5784415602684021,1.0,1.0,0.0,1.0,-2.6337006092071533,2.633694887161255,5.575627255893778e-06,2.033618450164795,0.8361748456954956,0.8361748456954956,0.0,238.8836975097656,245.0,23479.396484375,-0.0,2115.728271484375,1.0,283.146240234375,284.8092346191406,291.5282592773437,293.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,36626.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197063565254211,1.0,0.0,0.0,3.372942924499512,3.372964382171631,7.591215194224787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.3193359375,0.0,1250.553466796875,1895.4371337890625,0.0,1769.606201171875,0.8407702445983887,1.0,0.0,3.0,1.0,0.0
12332940,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.6641231179237366,0.2570076882839203,0.2383954375982284,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.9990000128746032,1.0,0.8561794757843018,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7222076058387756,0.3297469317913055,0.2360670119524002,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7077759504318237,0.3095143735408783,0.3005524277687073,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.5023854970932007,0.1164311021566391,0.5613133311271667,285.67559814453125,286.3837585449219,292.9937438964844,288.5055236816406,292.9958801269531,297.05523681640625,285.6748962402344,1.0,0.5800151824951172,1.0,1.0,0.0,1.0,-2.632202386856079,2.6321966648101807,5.56952363695018e-06,2.032577991485596,0.8258478045463562,0.8258478045463562,0.0,241.8072204589844,233.0,22947.203125,-0.0,2126.44873046875,1.0,283.1498718261719,284.8154602050781,291.4824523925781,293.045654296875,293.1499938964844,293.1499938964844,283.1499938964844,36104.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157877683639526,1.0,0.0,0.0,3.2929978370666504,3.293018579483032,7.235627208501683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.74365234375,0.0,1171.7769775390625,1895.4371337890625,0.0,1737.5048828125,0.8221448659896851,1.0,0.0,3.0,1.0,0.0
12333000,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.6641231179237366,0.2570076882839203,0.2383954375982284,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.9990000128746032,1.0,0.8561794757843018,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7222076058387756,0.3297469317913055,0.2360670119524002,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7077759504318237,0.3095143735408783,0.3005524277687073,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.5023854970932007,0.1164311021566391,0.5613133311271667,285.67559814453125,286.3837585449219,292.9937438964844,288.5055236816406,292.9958801269531,297.05523681640625,285.6748962402344,1.0,0.5800151824951172,1.0,1.0,0.0,1.0,-2.632202386856079,2.6321966648101807,5.56952363695018e-06,2.032577991485596,0.8258478045463562,0.8258478045463562,0.0,241.8072204589844,233.0,22947.203125,-0.0,2126.44873046875,1.0,283.1498718261719,284.8154602050781,291.4824523925781,293.045654296875,293.1499938964844,293.1499938964844,283.1499938964844,36104.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157877683639526,1.0,0.0,0.0,3.2929978370666504,3.293018579483032,7.235627208501683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.74365234375,0.0,1171.7769775390625,1895.4371337890625,0.0,1737.5048828125,0.8221448659896851,1.0,0.0,3.0,1.0,0.0
12333060,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.6635129451751709,0.2553801536560058,0.2369542717933654,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9990000128746032,1.0,0.8532673120498657,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7217198610305786,0.3278334736824035,0.2347565293312072,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.707210123538971,0.3076781332492828,0.298848420381546,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.5005940794944763,0.1147583425045013,0.5538961291313171,285.6624755859375,286.505126953125,292.8958740234375,288.42633056640625,292.89794921875,297.05059814453125,285.6614685058594,1.0,0.5764617323875427,1.0,1.0,0.0,1.0,-2.614456415176392,2.6144509315490723,5.4952106438577175e-06,2.0191359519958496,0.8137297034263611,0.8137297034263611,0.0,239.8697509765625,221.0,22325.41796875,-0.0,2089.49658203125,1.0,283.1499938964844,284.8196105957031,291.4052734375,292.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,35460.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119893431663513,1.0,0.0,0.0,3.1963419914245605,3.196362018585205,6.81710275785008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.03466796875,0.0,1081.0633544921875,1895.4371337890625,0.0,1706.625,0.7997652292251587,1.0,0.0,3.0,1.0,0.0
12333120,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.6635129451751709,0.2553801536560058,0.2369542717933654,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9990000128746032,1.0,0.8532673120498657,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7217198610305786,0.3278334736824035,0.2347565293312072,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.707210123538971,0.3076781332492828,0.298848420381546,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.5005940794944763,0.1147583425045013,0.5538961291313171,285.6624755859375,286.505126953125,292.8958740234375,288.42633056640625,292.89794921875,297.05059814453125,285.6614685058594,1.0,0.5764617323875427,1.0,1.0,0.0,1.0,-2.614456415176392,2.6144509315490723,5.4952106438577175e-06,2.0191359519958496,0.8137297034263611,0.8137297034263611,0.0,239.8697509765625,221.0,22325.41796875,-0.0,2089.49658203125,1.0,283.1499938964844,284.8196105957031,291.4052734375,292.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,35460.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119893431663513,1.0,0.0,0.0,3.1963419914245605,3.196362018585205,6.81710275785008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.03466796875,0.0,1081.0633544921875,1895.4371337890625,0.0,1706.625,0.7997652292251587,1.0,0.0,3.0,1.0,0.0
12333180,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.6645175814628601,0.2536180317401886,0.2352319806814193,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.9990000128746032,1.0,0.8433717489242554,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.72284996509552,0.3257441818714142,0.233198806643486,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.7084043622016907,0.3056583404541015,0.2968066036701202,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.4998486638069153,0.1130051836371421,0.5452065467834473,285.6492004394531,286.6214294433594,292.8020935058594,288.3517150878906,292.8040771484375,297.0457458496094,285.64825439453125,1.0,0.5698176026344299,1.0,1.0,0.0,1.0,-2.5857372283935547,2.585731744766236,5.375261480367044e-06,1.997012972831726,0.799907922744751,0.799907922744751,0.0,234.3919677734375,224.0,21637.3203125,-0.0,2020.2425537109373,1.0,283.1499938964844,284.82598876953125,291.3169250488281,292.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,34748.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051140666007996,1.0,0.0,0.0,3.0855143070220947,3.085533142089844,6.352555601552012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.2548828125,0.0,983.2413940429688,1895.4371337890625,0.0,1651.3438720703125,0.7742571830749512,1.0,0.0,3.0,1.0,0.0
12333240,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.6645175814628601,0.2536180317401886,0.2352319806814193,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.9990000128746032,1.0,0.8433717489242554,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.72284996509552,0.3257441818714142,0.233198806643486,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.7084043622016907,0.3056583404541015,0.2968066036701202,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.4998486638069153,0.1130051836371421,0.5452065467834473,285.6492004394531,286.6214294433594,292.8020935058594,288.3517150878906,292.8040771484375,297.0457458496094,285.64825439453125,1.0,0.5698176026344299,1.0,1.0,0.0,1.0,-2.5857372283935547,2.585731744766236,5.375261480367044e-06,1.997012972831726,0.799907922744751,0.799907922744751,0.0,234.3919677734375,224.0,21637.3203125,-0.0,2020.2425537109373,1.0,283.1499938964844,284.82598876953125,291.3169250488281,292.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,34748.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051140666007996,1.0,0.0,0.0,3.0855143070220947,3.085533142089844,6.352555601552012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.2548828125,0.0,983.2413940429688,1895.4371337890625,0.0,1651.3438720703125,0.7742571830749512,1.0,0.0,3.0,1.0,0.0
12333300,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.6644801497459412,0.2527291178703308,0.234385997056961,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,1.0,0.8404752016067505,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.722873866558075,0.3246802687644958,0.2324225455522537,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.7084024548530579,0.3046240508556366,0.2957849502563476,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.4991167485713959,0.1121642887592315,0.5411173701286316,285.647216796875,286.677490234375,292.7568664550781,288.3163146972656,292.7588195800781,297.0438842773437,285.6469421386719,1.0,0.567754328250885,1.0,1.0,0.0,1.0,-2.574155569076538,2.5741500854492188,5.326926384441322e-06,1.9879223108291624,0.7924548983573914,0.7924548983573914,0.0,232.68467712402344,224.0,21290.38671875,-0.0,1994.8873291015625,1.0,283.1499938964844,284.8349609375,291.2735900878906,292.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,34205.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004437446594238,1.0,0.0,0.0,3.018095731735229,3.018113851547241,6.077980856389331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.6015625,0.0,926.1217651367188,1895.4371337890625,0.0,1614.2569580078125,0.7614710330963135,1.0,0.0,3.0,1.0,0.0
12333360,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.6640644073486328,0.2518381476402282,0.2335671931505203,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9990000128746032,1.0,0.8390535712242126,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7225184440612793,0.3236108720302582,0.2316639274358749,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.7079805135726929,0.3035803437232971,0.2947832942008972,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.4981449544429779,0.1113370209932327,0.5372651219367981,285.64532470703125,286.7320556640625,292.7128601074219,288.2822570800781,292.7147521972656,297.04229736328125,285.6451110839844,1.0,0.5661854147911072,1.0,1.0,0.0,1.0,-2.5647168159484863,2.564711570739746,5.287849489832297e-06,1.980589866638184,0.7846409678459167,0.7846409678459167,0.0,231.7223663330078,227.0,20988.232421875,-0.0,1976.2327880859373,1.0,283.1499938964844,284.8421936035156,291.2335205078125,292.6859130859375,293.1499938964844,293.1499938964844,283.1499938964844,33980.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952467560768127,1.0,0.0,0.0,2.9624080657958984,2.962425708770752,5.855757763129077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6630859375,0.0,882.026123046875,1895.4371337890625,0.0,1573.445068359375,0.7460809946060181,1.0,0.0,3.0,1.0,0.0
12333420,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.6625329852104187,0.2500570714473724,0.2319708168506622,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.9990000128746032,1.0,0.8389045596122742,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.7211000919342041,0.3214667439460754,0.2301734238862991,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.7063523530960083,0.3014751672744751,0.2928049266338348,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.4957003891468048,0.1096658930182457,0.5297976732254028,285.65313720703125,286.8364562988281,292.628662109375,288.21844482421875,292.6304626464844,297.0392761230469,285.6534118652344,1.0,0.5642314553260803,1.0,1.0,0.0,1.0,-2.5494754314422607,2.5494704246521,5.225070253800368e-06,1.9687567949295044,0.7682144045829773,0.7682144045829773,0.0,231.1351013183593,230.0,20373.224609375,-0.0,1950.5416259765625,1.0,283.1499938964844,284.8692321777344,291.1625366210937,292.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,33157.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839315295219421,1.0,0.0,0.0,2.829002141952514,2.8290185928344727,5.340229449757317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5302734375,0.0,780.7266235351562,1895.4371337890625,0.0,1486.324462890625,0.7157031893730164,1.0,0.0,3.0,1.0,0.0
12333480,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.6625329852104187,0.2500570714473724,0.2319708168506622,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.9990000128746032,1.0,0.8389045596122742,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.7211000919342041,0.3214667439460754,0.2301734238862991,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.7063523530960083,0.3014751672744751,0.2928049266338348,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.4957003891468048,0.1096658930182457,0.5297976732254028,285.65313720703125,286.8364562988281,292.628662109375,288.21844482421875,292.6304626464844,297.0392761230469,285.6534118652344,1.0,0.5642314553260803,1.0,1.0,0.0,1.0,-2.5494754314422607,2.5494704246521,5.225070253800368e-06,1.9687567949295044,0.7682144045829773,0.7682144045829773,0.0,231.1351013183593,230.0,20373.224609375,-0.0,1950.5416259765625,1.0,283.1499938964844,284.8692321777344,291.1625366210937,292.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,33157.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839315295219421,1.0,0.0,0.0,2.829002141952514,2.8290185928344727,5.340229449757317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5302734375,0.0,780.7266235351562,1895.4371337890625,0.0,1486.324462890625,0.7157031893730164,1.0,0.0,3.0,1.0,0.0
12333540,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.6603500247001648,0.2482867836952209,0.230424553155899,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.9990000128746032,1.0,0.841347336769104,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.7189969420433044,0.3193268477916717,0.2287170141935348,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.7039738297462463,0.2993598282337188,0.2908585965633392,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.4926884770393371,0.1079262197017669,0.5222919583320618,285.6708984375,286.9339904785156,292.54998779296875,288.1607971191406,292.5516662597656,297.0359802246094,285.6716613769531,1.0,0.5633832812309265,1.0,1.0,0.0,1.0,-2.5374436378479004,2.53743839263916,5.175787009648047e-06,1.9594199657440183,0.7508365511894226,0.7508365511894226,0.0,231.82388305664065,233.0,19778.08203125,-0.0,1935.409423828125,1.0,283.1499938964844,284.90606689453125,291.1026611328125,292.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,32281.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722252368927002,1.0,0.0,0.0,2.6871531009674072,2.6871683597564697,4.818126626560115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.556640625,0.0,682.1068725585938,1895.4371337890625,0.0,1398.83544921875,0.6835678219795227,1.0,0.0,3.0,1.0,0.0
12333600,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.6603500247001648,0.2482867836952209,0.230424553155899,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.9990000128746032,1.0,0.841347336769104,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.7189969420433044,0.3193268477916717,0.2287170141935348,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.7039738297462463,0.2993598282337188,0.2908585965633392,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.4926884770393371,0.1079262197017669,0.5222919583320618,285.6708984375,286.9339904785156,292.54998779296875,288.1607971191406,292.5516662597656,297.0359802246094,285.6716613769531,1.0,0.5633832812309265,1.0,1.0,0.0,1.0,-2.5374436378479004,2.53743839263916,5.175787009648047e-06,1.9594199657440183,0.7508365511894226,0.7508365511894226,0.0,231.82388305664065,233.0,19778.08203125,-0.0,1935.409423828125,1.0,283.1499938964844,284.90606689453125,291.1026611328125,292.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,32281.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722252368927002,1.0,0.0,0.0,2.6871531009674072,2.6871683597564697,4.818126626560115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.556640625,0.0,682.1068725585938,1895.4371337890625,0.0,1398.83544921875,0.6835678219795227,1.0,0.0,3.0,1.0,0.0
12333660,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.6577743887901306,0.2465398162603378,0.2289251685142517,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,1.0,0.845488965511322,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7164347767829895,0.3172040581703186,0.2272926270961761,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7011145353317261,0.297248899936676,0.288943350315094,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.4892233312129974,0.1061031445860862,0.5145615339279175,285.6981811523437,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,297.0322570800781,285.6993713378906,1.0,0.5632399320602417,1.0,1.0,0.0,1.0,-2.527316093444824,2.527311086654663,5.134492312208749e-06,1.951563000679016,0.732668936252594,0.732668936252594,0.0,233.3492431640625,236.0,19246.048828125,-0.0,1926.8212890625,1.0,283.1499938964844,284.9576416015625,291.05224609375,292.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,31351.619140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607401967048645,1.0,0.0,0.0,2.538771629333496,2.538785934448242,4.3007150907214964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.34375,0.0,588.4390258789062,1895.4371337890625,0.0,1315.7755126953125,0.6501282453536987,1.0,0.0,3.0,1.0,0.0
12333720,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.6577743887901306,0.2465398162603378,0.2289251685142517,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,1.0,0.845488965511322,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7164347767829895,0.3172040581703186,0.2272926270961761,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7011145353317261,0.297248899936676,0.288943350315094,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.4892233312129974,0.1061031445860862,0.5145615339279175,285.6981811523437,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,297.0322570800781,285.6993713378906,1.0,0.5632399320602417,1.0,1.0,0.0,1.0,-2.527316093444824,2.527311086654663,5.134492312208749e-06,1.951563000679016,0.732668936252594,0.732668936252594,0.0,233.3492431640625,236.0,19246.048828125,-0.0,1926.8212890625,1.0,283.1499938964844,284.9576416015625,291.05224609375,292.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,31351.619140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607401967048645,1.0,0.0,0.0,2.538771629333496,2.538785934448242,4.3007150907214964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.34375,0.0,588.4390258789062,1895.4371337890625,0.0,1315.7755126953125,0.6501282453536987,1.0,0.0,3.0,1.0,0.0
12333780,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.6549838781356812,0.2448227256536483,0.2274698466062545,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.9990000128746032,1.0,0.8507199287414551,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.7135578393936157,0.3151052296161651,0.2258982807397842,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.6979613900184631,0.2951505780220032,0.2870578467845917,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.4853738248348236,0.1042032018303871,0.5065683722496033,285.7341003417969,287.12188720703125,292.3984680175781,288.06317138671875,292.4001770019531,297.0282592773437,285.7357177734375,1.0,0.5635412931442261,1.0,1.0,0.0,1.0,-2.5183072090148926,2.5183022022247314,5.097904249851126e-06,1.9445759057998653,0.7137843370437622,0.7137843370437622,0.0,235.41793823242188,239.0,18705.81640625,-0.0,1922.2669677734373,1.0,283.1499938964844,285.0186767578125,291.0083312988281,292.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,30373.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649757981300354,1.0,0.0,0.0,2.385519504547119,2.3855326175689697,3.7971639699208026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.78857421875,0.0,501.3446350097656,1895.4371337890625,0.0,1239.07421875,0.6157926321029663,1.0,0.0,3.0,1.0,0.0
12333840,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.6549838781356812,0.2448227256536483,0.2274698466062545,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.9990000128746032,1.0,0.8507199287414551,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.7135578393936157,0.3151052296161651,0.2258982807397842,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.6979613900184631,0.2951505780220032,0.2870578467845917,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.4853738248348236,0.1042032018303871,0.5065683722496033,285.7341003417969,287.12188720703125,292.3984680175781,288.06317138671875,292.4001770019531,297.0282592773437,285.7357177734375,1.0,0.5635412931442261,1.0,1.0,0.0,1.0,-2.5183072090148926,2.5183022022247314,5.097904249851126e-06,1.9445759057998653,0.7137843370437622,0.7137843370437622,0.0,235.41793823242188,239.0,18705.81640625,-0.0,1922.2669677734373,1.0,283.1499938964844,285.0186767578125,291.0083312988281,292.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,30373.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649757981300354,1.0,0.0,0.0,2.385519504547119,2.3855326175689697,3.7971639699208026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.78857421875,0.0,501.3446350097656,1895.4371337890625,0.0,1239.07421875,0.6157926321029663,1.0,0.0,3.0,1.0,0.0
12333900,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.6535458564758301,0.2439782619476318,0.2267572581768036,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.9990000128746032,1.0,0.8536109924316406,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7120288610458374,0.3140678405761719,0.225211352109909,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.696315348148346,0.294109046459198,0.2861252427101135,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.4833083152770996,0.1032291799783706,0.5024789571762085,285.7576599121094,287.1688842773437,292.360595703125,288.04205322265625,292.3622741699219,297.02618408203125,285.7597961425781,1.0,0.5638037323951721,1.0,1.0,0.0,1.0,-2.5140652656555176,2.5140602588653564,5.080721621197881e-06,1.941285967826844,0.7041407227516174,0.7041407227516174,0.0,236.5927276611328,239.0,18414.837890625,-0.0,1920.984619140625,1.0,283.1499938964844,285.0561218261719,290.9874572753906,292.2708740234375,293.1499938964844,293.1499938964844,283.1499938964844,29685.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443208456039429,1.0,0.0,0.0,2.300775051116944,2.300787210464477,3.532170467224205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.67236328125,0.0,456.5428161621094,1895.4371337890625,0.0,1202.1300048828125,0.5994734764099121,1.0,0.0,3.0,1.0,0.0
12333960,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.6520999073982239,0.2431442439556121,0.2260589897632599,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.9990000128746032,1.0,0.8566285371780396,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.7104541659355164,0.313039630651474,0.2245346009731292,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.6946440935134888,0.2930738031864166,0.285203069448471,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.4811458587646484,0.1022425070405006,0.4983425438404083,285.7789001464844,287.2158508300781,292.3226928710937,288.0221252441406,292.32440185546875,297.0241394042969,285.78094482421875,1.0,0.564120888710022,1.0,1.0,0.0,1.0,-2.509960651397705,2.509955644607544,5.064123797637876e-06,1.9381022453308103,0.6943030953407288,0.6943030953407288,0.0,237.834716796875,227.0,18154.27734375,-0.0,1920.192626953125,1.0,283.1499938964844,285.0895080566406,290.96783447265625,292.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,29342.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389045715332031,1.0,0.0,0.0,2.22922945022583,2.229241371154785,3.3159113854708266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.92138671875,0.0,422.0032653808594,1895.4371337890625,0.0,1166.0279541015625,0.5809938311576843,1.0,0.0,3.0,1.0,0.0
12334020,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.6515737771987915,0.241494208574295,0.2245107889175415,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.9990000128746032,1.0,0.8528217077255249,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7099335193634033,0.3109929859638214,0.2230589985847473,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.6939898133277893,0.29100301861763,0.2831847369670868,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.4784375727176666,0.1002488359808921,0.4890718758106231,285.8265686035156,287.309814453125,292.2469482421875,287.9857177734375,292.2486572265625,297.02020263671875,285.82843017578125,1.0,0.5598328709602356,1.0,1.0,0.0,1.0,-2.4882073402404785,2.4882023334503174,4.97702012580703e-06,1.9214357137680047,0.6742384433746338,0.6742384433746338,0.0,235.37957763671875,230.0,17528.373046875,-0.0,1877.6131591796875,1.0,283.1499938964844,285.1647644042969,290.92926025390625,292.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,28264.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276516914367676,1.0,0.0,0.0,2.071613311767578,2.0716240406036377,2.863589259050059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.97314453125,0.0,351.0886535644531,1895.4371337890625,0.0,1093.3326416015625,0.5461440086364746,1.0,0.0,3.0,1.0,0.0
12334080,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.6515737771987915,0.241494208574295,0.2245107889175415,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.9990000128746032,1.0,0.8528217077255249,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7099335193634033,0.3109929859638214,0.2230589985847473,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.6939898133277893,0.29100301861763,0.2831847369670868,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.4784375727176666,0.1002488359808921,0.4890718758106231,285.8265686035156,287.309814453125,292.2469482421875,287.9857177734375,292.2486572265625,297.02020263671875,285.82843017578125,1.0,0.5598328709602356,1.0,1.0,0.0,1.0,-2.4882073402404785,2.4882023334503174,4.97702012580703e-06,1.9214357137680047,0.6742384433746338,0.6742384433746338,0.0,235.37957763671875,230.0,17528.373046875,-0.0,1877.6131591796875,1.0,283.1499938964844,285.1647644042969,290.92926025390625,292.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,28264.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276516914367676,1.0,0.0,0.0,2.071613311767578,2.0716240406036377,2.863589259050059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.97314453125,0.0,351.0886535644531,1895.4371337890625,0.0,1093.3326416015625,0.5461440086364746,1.0,0.0,3.0,1.0,0.0
12334140,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.6503574848175049,0.239923357963562,0.2230735868215561,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.9990000128746032,1.0,0.85213303565979,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.708587646484375,0.3090161979198456,0.221661627292633,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.6925064325332642,0.2889896631240845,0.2812606394290924,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.4750877916812897,0.0983874350786209,0.4804970324039459,285.8825988769531,287.4036865234375,292.17120361328125,287.9534912109375,292.1729431152344,297.0180358886719,285.88525390625,1.0,0.5577331781387329,1.0,1.0,0.0,1.0,-2.471348524093628,2.471343755722046,4.909462404611986e-06,1.9082143306732176,0.6537051200866699,0.6537051200866699,0.0,234.50265502929688,233.0,16902.275390625,-0.0,1849.3577880859373,1.0,283.1499938964844,285.2501525878906,290.8917541503906,292.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,27135.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152849793434143,1.0,0.0,0.0,1.9143426418304443,1.914352297782898,2.445303266540577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.0517578125,0.0,288.8163757324219,1895.4371337890625,0.0,1017.1911010742188,0.5116357207298279,1.0,0.0,3.0,1.0,0.0
12334200,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.6503574848175049,0.239923357963562,0.2230735868215561,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.9990000128746032,1.0,0.85213303565979,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.708587646484375,0.3090161979198456,0.221661627292633,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.6925064325332642,0.2889896631240845,0.2812606394290924,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.4750877916812897,0.0983874350786209,0.4804970324039459,285.8825988769531,287.4036865234375,292.17120361328125,287.9534912109375,292.1729431152344,297.0180358886719,285.88525390625,1.0,0.5577331781387329,1.0,1.0,0.0,1.0,-2.471348524093628,2.471343755722046,4.909462404611986e-06,1.9082143306732176,0.6537051200866699,0.6537051200866699,0.0,234.50265502929688,233.0,16902.275390625,-0.0,1849.3577880859373,1.0,283.1499938964844,285.2501525878906,290.8917541503906,292.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,27135.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152849793434143,1.0,0.0,0.0,1.9143426418304443,1.914352297782898,2.445303266540577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.0517578125,0.0,288.8163757324219,1895.4371337890625,0.0,1017.1911010742188,0.5116357207298279,1.0,0.0,3.0,1.0,0.0
12334260,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.6485602259635925,0.2384239882230758,0.2217506915330886,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9990000128746032,1.0,0.8541914820671082,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.7065182328224182,0.30711230635643,0.2203527688980102,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.690314769744873,0.2870338857173919,0.2794426381587982,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.4710395038127899,0.096599280834198,0.47259721159935,285.950927734375,287.4975280761719,292.0955505371094,287.925048828125,292.0972900390625,297.0168762207031,285.9541320800781,1.0,0.5567823052406311,1.0,1.0,0.0,1.0,-2.45898175239563,2.4589767456054688,4.860329227085458e-06,1.898580431938172,0.6329219341278076,0.6329219341278076,0.0,235.03379821777344,221.0,16278.337890625,-0.0,1833.7340087890625,1.0,283.1499938964844,285.3482971191406,290.8590087890625,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,25948.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020153164863586,1.0,0.0,0.0,1.7597945928573608,1.759803295135498,2.06641402655805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.05224609375,0.0,235.24722290039065,1895.4371337890625,0.0,940.0802001953124,0.4779671132564544,1.0,0.0,3.0,1.0,0.0
12334320,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.6485602259635925,0.2384239882230758,0.2217506915330886,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9990000128746032,1.0,0.8541914820671082,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.7065182328224182,0.30711230635643,0.2203527688980102,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.690314769744873,0.2870338857173919,0.2794426381587982,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.4710395038127899,0.096599280834198,0.47259721159935,285.950927734375,287.4975280761719,292.0955505371094,287.925048828125,292.0972900390625,297.0168762207031,285.9541320800781,1.0,0.5567823052406311,1.0,1.0,0.0,1.0,-2.45898175239563,2.4589767456054688,4.860329227085458e-06,1.898580431938172,0.6329219341278076,0.6329219341278076,0.0,235.03379821777344,221.0,16278.337890625,-0.0,1833.7340087890625,1.0,283.1499938964844,285.3482971191406,290.8590087890625,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,25948.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020153164863586,1.0,0.0,0.0,1.7597945928573608,1.759803295135498,2.06641402655805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.05224609375,0.0,235.24722290039065,1895.4371337890625,0.0,940.0802001953124,0.4779671132564544,1.0,0.0,3.0,1.0,0.0
12334380,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.6488044857978821,0.2369759827852249,0.220334306359291,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.9990000128746032,1.0,0.8477677702903748,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7068309187889099,0.3052576184272766,0.2189711779356002,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.6904652118682861,0.2851109504699707,0.2775108218193054,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.4686065912246704,0.0948341488838195,0.4640839993953705,286.02313232421875,287.5912475585937,292.0199584960937,287.8999938964844,292.0216979980469,297.0160827636719,286.0262145996094,1.0,0.5515554547309875,1.0,1.0,0.0,1.0,-2.435368776321411,2.435364007949829,4.767691734741675e-06,1.880433440208435,0.6118940114974976,0.6118940114974976,0.0,231.3497314453125,224.0,15595.46484375,-0.0,1784.6883544921875,1.0,283.1499938964844,285.45172119140625,290.8304138183594,291.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,24718.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880807638168335,1.0,0.0,0.0,1.609729290008545,1.6097371578216553,1.7290163611960454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.495361328125,0.0,189.97195434570312,1895.4371337890625,0.0,864.5933837890625,0.445529580116272,1.0,0.0,3.0,1.0,0.0
12334440,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.6488044857978821,0.2369759827852249,0.220334306359291,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.9990000128746032,1.0,0.8477677702903748,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7068309187889099,0.3052576184272766,0.2189711779356002,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.6904652118682861,0.2851109504699707,0.2775108218193054,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.4686065912246704,0.0948341488838195,0.4640839993953705,286.02313232421875,287.5912475585937,292.0199584960937,287.8999938964844,292.0216979980469,297.0160827636719,286.0262145996094,1.0,0.5515554547309875,1.0,1.0,0.0,1.0,-2.435368776321411,2.435364007949829,4.767691734741675e-06,1.880433440208435,0.6118940114974976,0.6118940114974976,0.0,231.3497314453125,224.0,15595.46484375,-0.0,1784.6883544921875,1.0,283.1499938964844,285.45172119140625,290.8304138183594,291.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,24718.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880807638168335,1.0,0.0,0.0,1.609729290008545,1.6097371578216553,1.7290163611960454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.495361328125,0.0,189.97195434570312,1895.4371337890625,0.0,864.5933837890625,0.445529580116272,1.0,0.0,3.0,1.0,0.0
12334500,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.6486268043518066,0.2362872809171676,0.21967214345932,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.9990000128746032,1.0,0.8459216952323914,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.7066262364387512,0.3043633699417114,0.2183143496513366,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.6901804208755493,0.2841774225234985,0.2765860855579376,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.4670701324939728,0.0940088257193565,0.4601151645183563,286.064453125,287.6380615234375,291.9822082519531,287.8886108398437,291.98394775390625,297.01629638671875,286.06854248046875,1.0,0.550028920173645,1.0,1.0,0.0,1.0,-2.425677299499512,2.4256725311279297,4.729564807348652e-06,1.872787594795227,0.6013443470001221,0.6013443470001221,0.0,230.19537353515625,224.0,15230.8876953125,-0.0,1766.2701416015625,1.0,283.1499938964844,285.5104675292969,290.8163452148437,291.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,23895.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807306170463562,1.0,0.0,0.0,1.5306119918823242,1.5306192636489868,1.563232672197046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.591552734375,0.0,168.1703643798828,1895.4371337890625,0.0,827.1044921875,0.4309700727462768,1.0,0.0,3.0,1.0,0.0
