time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.6481900215148926,0.2356244623661041,0.2190576940774917,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.9990000128746032,1.0,0.8452805280685425,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.7061085104942322,0.3034959733486175,0.2176945954561233,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.6895844340324402,0.2832662463188171,0.2757073044776916,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.4652575552463531,0.093216672539711,0.456438660621643,286.1065979003906,287.6848449707031,291.9444885253906,287.8779296875,291.9462280273437,297.016845703125,286.11083984375,1.0,0.5489072203636169,1.0,1.0,0.0,1.0,-2.4179491996765137,2.4179446697235107,4.6993977775855456e-06,1.8667556047439573,0.5907753109931946,0.5907753109931946,0.0,229.6551971435547,227.0,14941.703125,-0.0,1753.230224609375,1.0,283.1499938964844,285.5673828125,290.8038635253906,291.8747253417969,293.1499938964844,293.1499938964844,283.1499938964844,23449.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732198357582092,1.0,0.0,0.0,1.4656141996383667,1.4656212329864502,1.4332856324017484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.138671875,0.0,152.26988220214844,1895.4371337890625,0.0,790.3956298828125,0.4146183431148529,1.0,0.0,3.0,1.0,0.0
12334620,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069702148437,0.6468982696533203,0.2343896925449371,0.2179390639066696,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.9990000128746032,1.0,0.8460831642150879,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.7045562863349915,0.3018570244312286,0.2165436744689941,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.6878756880760193,0.2815219759941101,0.274054616689682,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.4609866440296173,0.091687224805355,0.4495721161365509,286.2080078125,287.7783203125,291.8691101074219,287.8584289550781,291.8708801269531,297.01837158203125,286.2127990722656,1.0,0.5476734042167664,1.0,1.0,0.0,1.0,-2.405948638916016,2.4059441089630127,4.6527479753422085e-06,1.85738742351532,0.5699043869972229,0.5699043869972229,0.0,229.6309814453125,230.0,14322.1015625,-0.0,1736.4473876953125,1.0,283.1499938964844,285.7011108398437,290.7829895019531,291.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,22140.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580375790596008,1.0,0.0,0.0,1.3296738862991333,1.32968008518219,1.179732933564992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.665771484375,0.0,121.44615173339844,1895.4371337890625,0.0,720.9251098632812,0.3855955898761749,1.0,0.0,3.0,1.0,0.0
12334680,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069702148437,0.6468982696533203,0.2343896925449371,0.2179390639066696,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.9990000128746032,1.0,0.8460831642150879,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.7045562863349915,0.3018570244312286,0.2165436744689941,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.6878756880760193,0.2815219759941101,0.274054616689682,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.4609866440296173,0.091687224805355,0.4495721161365509,286.2080078125,287.7783203125,291.8691101074219,287.8584289550781,291.8708801269531,297.01837158203125,286.2127990722656,1.0,0.5476734042167664,1.0,1.0,0.0,1.0,-2.405948638916016,2.4059441089630127,4.6527479753422085e-06,1.85738742351532,0.5699043869972229,0.5699043869972229,0.0,229.6309814453125,230.0,14322.1015625,-0.0,1736.4473876953125,1.0,283.1499938964844,285.7011108398437,290.7829895019531,291.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,22140.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580375790596008,1.0,0.0,0.0,1.3296738862991333,1.32968008518219,1.179732933564992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.665771484375,0.0,121.44615173339844,1895.4371337890625,0.0,720.9251098632812,0.3855955898761749,1.0,0.0,3.0,1.0,0.0
12334740,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.6452407240867615,0.2332592755556106,0.2169519960880279,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205871582031,0.9990000128746032,1.0,0.8488864898681641,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.7025352716445923,0.3003301322460174,0.2155001312494278,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.6856985688209534,0.2798697054386139,0.2725275158882141,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.456244945526123,0.0901849567890167,0.4430534243583679,286.31915283203125,287.87158203125,291.7938842773437,287.8410949707031,291.795654296875,297.0199890136719,286.3243713378906,1.0,0.5474039912223816,1.0,1.0,0.0,1.0,-2.3972089290618896,2.3972043991088867,4.618923867383273e-06,1.850563645362854,0.5493414402008057,0.5493414402008057,0.0,230.6203765869141,233.0,13698.98046875,-0.0,1728.41357421875,1.0,283.1499938964844,285.8442687988281,290.7662658691406,291.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,20814.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430195927619934,1.0,0.0,0.0,1.2029123306274414,1.2029179334640503,9.655202859448765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.597412109375,0.0,96.5631103515625,1895.4371337890625,0.0,658.0963134765625,0.3616209626197815,1.0,0.0,3.0,1.0,0.0
12334800,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.6452407240867615,0.2332592755556106,0.2169519960880279,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205871582031,0.9990000128746032,1.0,0.8488864898681641,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.7025352716445923,0.3003301322460174,0.2155001312494278,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.6856985688209534,0.2798697054386139,0.2725275158882141,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.456244945526123,0.0901849567890167,0.4430534243583679,286.31915283203125,287.87158203125,291.7938842773437,287.8410949707031,291.795654296875,297.0199890136719,286.3243713378906,1.0,0.5474039912223816,1.0,1.0,0.0,1.0,-2.3972089290618896,2.3972043991088867,4.618923867383273e-06,1.850563645362854,0.5493414402008057,0.5493414402008057,0.0,230.6203765869141,233.0,13698.98046875,-0.0,1728.41357421875,1.0,283.1499938964844,285.8442687988281,290.7662658691406,291.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,20814.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430195927619934,1.0,0.0,0.0,1.2029123306274414,1.2029179334640503,9.655202859448765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.597412109375,0.0,96.5631103515625,1895.4371337890625,0.0,658.0963134765625,0.3616209626197815,1.0,0.0,3.0,1.0,0.0
12334860,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.6433264017105103,0.2321526259183883,0.2160340547561645,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.9990000128746032,1.0,0.8530631065368652,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.7001806497573853,0.2988342046737671,0.2145154774188995,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.6831956505775452,0.2782427966594696,0.2710705101490021,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.4511867761611938,0.0886558070778846,0.4366016983985901,286.4173583984375,287.96466064453125,291.71881103515625,287.8255920410156,291.7205810546875,297.02117919921875,286.4222412109375,1.0,0.5477653741836548,1.0,1.0,0.0,1.0,-2.3904383182525635,2.3904337882995605,4.592814548232127e-06,1.845280289649964,0.5287516713142395,0.5287516713142395,0.0,232.30381774902344,236.0,13153.365234375,-0.0,1725.94775390625,1.0,283.1499938964844,285.9696655273437,290.7550964355469,291.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,20191.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288897156715393,1.0,0.0,0.0,1.1038817167282104,1.1038868427276611,8.13089755524743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.1748046875,0.0,80.65702056884766,1895.4371337890625,0.0,603.969970703125,0.3426930010318756,1.0,0.0,3.0,1.0,0.0
12334920,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.6433264017105103,0.2321526259183883,0.2160340547561645,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.9990000128746032,1.0,0.8530631065368652,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.7001806497573853,0.2988342046737671,0.2145154774188995,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.6831956505775452,0.2782427966594696,0.2710705101490021,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.4511867761611938,0.0886558070778846,0.4366016983985901,286.4173583984375,287.96466064453125,291.71881103515625,287.8255920410156,291.7205810546875,297.02117919921875,286.4222412109375,1.0,0.5477653741836548,1.0,1.0,0.0,1.0,-2.3904383182525635,2.3904337882995605,4.592814548232127e-06,1.845280289649964,0.5287516713142395,0.5287516713142395,0.0,232.30381774902344,236.0,13153.365234375,-0.0,1725.94775390625,1.0,283.1499938964844,285.9696655273437,290.7550964355469,291.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,20191.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288897156715393,1.0,0.0,0.0,1.1038817167282104,1.1038868427276611,8.13089755524743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.1748046875,0.0,80.65702056884766,1895.4371337890625,0.0,603.969970703125,0.3426930010318756,1.0,0.0,3.0,1.0,0.0
12334980,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.6411974430084229,0.231022223830223,0.2151161879301071,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.9990000128746032,1.0,0.8582162261009216,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105285644531,0.6975507140159607,0.2973178625106811,0.2135339826345443,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5103454589844,0.6804319620132446,0.276595264673233,0.2696175873279571,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.4458343684673309,0.0870591700077056,0.4299643635749817,286.5108947753906,288.0575256347656,291.6439208984375,287.8114929199219,291.64569091796875,297.02154541015625,286.515625,1.0,0.5485231280326843,1.0,1.0,0.0,1.0,-2.3846275806427,2.3846230506896973,4.570473265630426e-06,1.840748906135559,0.5081363916397095,0.5081363916397095,0.0,234.47564697265625,224.0,12630.505859375,-0.0,1726.783935546875,1.0,283.1499938964844,286.08795166015625,290.7459716796875,291.67547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19804.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158007144927979,1.0,0.0,0.0,1.0171725749969482,1.0171774625778198,6.903713511974274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.24560546875,0.0,68.68321990966797,1895.4371337890625,0.0,557.8463134765625,0.3272145688533783,1.0,0.0,3.0,1.0,0.0
12335040,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.6411974430084229,0.231022223830223,0.2151161879301071,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.9990000128746032,1.0,0.8582162261009216,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105285644531,0.6975507140159607,0.2973178625106811,0.2135339826345443,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5103454589844,0.6804319620132446,0.276595264673233,0.2696175873279571,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.4458343684673309,0.0870591700077056,0.4299643635749817,286.5108947753906,288.0575256347656,291.6439208984375,287.8114929199219,291.64569091796875,297.02154541015625,286.515625,1.0,0.5485231280326843,1.0,1.0,0.0,1.0,-2.3846275806427,2.3846230506896973,4.570473265630426e-06,1.840748906135559,0.5081363916397095,0.5081363916397095,0.0,234.47564697265625,224.0,12630.505859375,-0.0,1726.783935546875,1.0,283.1499938964844,286.08795166015625,290.7459716796875,291.67547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19804.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158007144927979,1.0,0.0,0.0,1.0171725749969482,1.0171774625778198,6.903713511974274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.24560546875,0.0,68.68321990966797,1895.4371337890625,0.0,557.8463134765625,0.3272145688533783,1.0,0.0,3.0,1.0,0.0
12335100,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55419921875,0.6409280896186829,0.2304397970438003,0.2145844399929046,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.9990000128746032,1.0,0.8572158217430115,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548095703125,0.697204053401947,0.2965417206287384,0.2129867672920227,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.6799924373626709,0.2757522463798523,0.2688138782978058,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496826171875,0.4439639151096344,0.0862261578440666,0.4261977970600128,286.5551452636719,288.1038818359375,291.6065673828125,287.80487060546875,291.6083068847656,297.0213317871094,286.55938720703125,1.0,0.5469200015068054,1.0,1.0,0.0,1.0,-2.3766512870788574,2.3766467571258545,4.540203008218668e-06,1.834694147109985,0.4977933466434479,0.4977933466434479,0.0,233.77040100097656,224.0,12360.5380859375,-0.0,1712.9697265625,1.0,283.1499938964844,286.14434814453125,290.7413024902344,291.6557006835937,293.1499938964844,293.1499938964844,283.1499938964844,19661.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509546160697937,1.0,0.0,0.0,0.9770843982696532,0.9770891666412354,6.370266447675021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.763916015625,0.0,63.68565368652344,1895.4371337890625,0.0,537.0892944335938,0.3204002380371094,1.0,0.0,3.0,1.0,0.0
12335160,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5949401855469,0.6411558389663696,0.2298491150140762,0.2140036523342132,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.9990000128746032,1.0,0.8539503216743469,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.6974667310714722,0.295755922794342,0.2124005109071731,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.6801425218582153,0.2748987376689911,0.2679563164710998,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.4425926804542541,0.085394836962223,0.4221786558628082,286.5958251953125,288.150146484375,291.5692443847656,287.7984619140625,291.5710144042969,297.02117919921875,286.599853515625,1.0,0.5444619655609131,1.0,1.0,0.0,1.0,-2.365471839904785,2.3654673099517822,4.4976741264690645e-06,1.8260554075241089,0.4873760342597961,0.4873760342597961,0.0,231.92665100097656,212.0,12082.78515625,-0.0,1690.2900390625,1.0,283.1499938964844,286.1973571777344,290.7359924316406,291.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,19541.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033609867095947,1.0,0.0,0.0,0.938621997833252,0.9386265873908995,5.87861315182181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.74169921875,0.0,59.18307876586914,1895.4371337890625,0.0,517.3399047851562,0.3140663206577301,1.0,0.0,3.0,1.0,0.0
12335220,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.6426451802253723,0.2286529541015625,0.2127488851547241,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.9990000128746032,1.0,0.8428487181663513,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.6992496848106384,0.2941650450229645,0.2111528366804123,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.6816610097885132,0.2731702029705047,0.2661372721195221,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.441039115190506,0.0838126167654991,0.4139993786811828,286.6723937988281,288.24249267578125,291.4947814941406,287.7861022949219,291.4965515136719,297.0216369628906,286.6761779785156,1.0,0.5375300645828247,1.0,1.0,0.0,1.0,-2.337124347686768,2.3371198177337646,4.390658887132304e-06,1.8040876388549805,0.4663402438163757,0.4663402438163757,0.0,226.0097045898437,215.0,11516.9580078125,-0.0,1628.611572265625,1.0,283.1499938964844,286.29833984375,290.7218322753906,291.5871887207031,293.1499938964844,293.1499938964844,283.1499938964844,19348.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490613043308258,1.0,0.0,0.0,0.8658719062805176,0.8658763766288757,5.0026571329908633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.40869140625,0.0,51.37439727783203,1895.4371337890625,0.0,478.9528198242188,0.3025953471660614,1.0,0.0,3.0,1.0,0.0
12335280,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6715393066406,0.6426451802253723,0.2286529541015625,0.2127488851547241,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.9990000128746032,1.0,0.8428487181663513,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.6992496848106384,0.2941650450229645,0.2111528366804123,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.6816610097885132,0.2731702029705047,0.2661372721195221,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.441039115190506,0.0838126167654991,0.4139993786811828,286.6723937988281,288.24249267578125,291.4947814941406,287.7861022949219,291.4965515136719,297.0216369628906,286.6761779785156,1.0,0.5375300645828247,1.0,1.0,0.0,1.0,-2.337124347686768,2.3371198177337646,4.390658887132304e-06,1.8040876388549805,0.4663402438163757,0.4663402438163757,0.0,226.0097045898437,215.0,11516.9580078125,-0.0,1628.611572265625,1.0,283.1499938964844,286.29833984375,290.7218322753906,291.5871887207031,293.1499938964844,293.1499938964844,283.1499938964844,19348.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490613043308258,1.0,0.0,0.0,0.8658719062805176,0.8658763766288757,5.0026571329908633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.40869140625,0.0,51.37439727783203,1895.4371337890625,0.0,478.9528198242188,0.3025953471660614,1.0,0.0,3.0,1.0,0.0
12335340,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510986328125,0.6428610682487488,0.2274742722511291,0.211596742272377,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.9990000128746032,1.0,0.8374127745628357,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7517395019531,0.6994731426239014,0.2925857603549957,0.2099801450967788,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.6816567778587341,0.2714489102363586,0.2644162476062774,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74639892578125,0.4385372698307037,0.0823911130428314,0.4069949686527252,286.7520446777344,288.33453369140625,291.4205322265625,287.7740478515625,291.4223327636719,297.02362060546875,286.7564392089844,1.0,0.5337837934494019,1.0,1.0,0.0,1.0,-2.3173062801361084,2.317301750183105,4.316266313253436e-06,1.7885167598724363,0.4451457262039184,0.4451457262039184,0.0,222.950439453125,218.0,10976.8681640625,-0.0,1590.482421875,1.0,283.1499938964844,286.400634765625,290.6998596191406,291.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,19191.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758539497852325,1.0,0.0,0.0,0.7982165813446045,0.7982208132743835,4.251429075452506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.751220703125,0.0,44.85456085205078,1895.4371337890625,0.0,438.1363830566406,0.2924639582633972,1.0,0.0,3.0,1.0,0.0
12335400,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510986328125,0.6428610682487488,0.2274742722511291,0.211596742272377,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.9990000128746032,1.0,0.8374127745628357,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7517395019531,0.6994731426239014,0.2925857603549957,0.2099801450967788,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.6816567778587341,0.2714489102363586,0.2644162476062774,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74639892578125,0.4385372698307037,0.0823911130428314,0.4069949686527252,286.7520446777344,288.33453369140625,291.4205322265625,287.7740478515625,291.4223327636719,297.02362060546875,286.7564392089844,1.0,0.5337837934494019,1.0,1.0,0.0,1.0,-2.3173062801361084,2.317301750183105,4.316266313253436e-06,1.7885167598724363,0.4451457262039184,0.4451457262039184,0.0,222.950439453125,218.0,10976.8681640625,-0.0,1590.482421875,1.0,283.1499938964844,286.400634765625,290.6998596191406,291.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,19191.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758539497852325,1.0,0.0,0.0,0.7982165813446045,0.7982208132743835,4.251429075452506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.751220703125,0.0,44.85456085205078,1895.4371337890625,0.0,438.1363830566406,0.2924639582633972,1.0,0.0,3.0,1.0,0.0
12335460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374328613281,0.6420864462852478,0.2263104915618896,0.21053346991539,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.9990000128746032,1.0,0.8363237977027893,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.6984887719154358,0.2910223305225372,0.2088761180639267,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.6804695725440979,0.2697342932224273,0.2627806961536407,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.4352463185787201,0.081012524664402,0.4007095694541931,286.83843994140625,288.4262390136719,291.3465881347656,287.7619934082031,291.348388671875,297.0258178710937,286.8432922363281,1.0,0.531869649887085,1.0,1.0,0.0,1.0,-2.303875684738159,2.303871393203736,4.266326413926436e-06,1.7780179977416992,0.4239333868026733,0.4239333868026733,0.0,222.05001831054688,221.0,10460.98046875,-0.0,1569.53857421875,1.0,283.1499938964844,286.5077819824219,290.6783142089844,291.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,19057.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590550661087036,1.0,0.0,0.0,0.7356027364730835,0.735606849193573,3.6106062140106594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.6337890625,0.0,39.38569259643555,1895.4371337890625,0.0,395.9491271972656,0.2834766805171966,1.0,0.0,3.0,1.0,0.0
12335520,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374328613281,0.6420864462852478,0.2263104915618896,0.21053346991539,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.9990000128746032,1.0,0.8363237977027893,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.6984887719154358,0.2910223305225372,0.2088761180639267,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.6804695725440979,0.2697342932224273,0.2627806961536407,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.4352463185787201,0.081012524664402,0.4007095694541931,286.83843994140625,288.4262390136719,291.3465881347656,287.7619934082031,291.348388671875,297.0258178710937,286.8432922363281,1.0,0.531869649887085,1.0,1.0,0.0,1.0,-2.303875684738159,2.303871393203736,4.266326413926436e-06,1.7780179977416992,0.4239333868026733,0.4239333868026733,0.0,222.05001831054688,221.0,10460.98046875,-0.0,1569.53857421875,1.0,283.1499938964844,286.5077819824219,290.6783142089844,291.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,19057.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590550661087036,1.0,0.0,0.0,0.7356027364730835,0.735606849193573,3.6106062140106594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.6337890625,0.0,39.38569259643555,1895.4371337890625,0.0,395.9491271972656,0.2834766805171966,1.0,0.0,3.0,1.0,0.0
12335580,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.6407172083854675,0.2252043187618255,0.2095512896776199,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.9990000128746032,1.0,0.8379685878753662,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.6967668533325195,0.2895204722881317,0.2078372687101364,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447631835937,0.6785572171211243,0.2680622041225433,0.2612188458442688,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.4313646554946899,0.0796109214425087,0.3945904672145843,286.9454040527344,288.5176086425781,291.2728881835937,287.7495422363281,291.27471923828125,297.0274963378906,286.9512939453125,1.0,0.5311866402626038,1.0,1.0,0.0,1.0,-2.294194459915161,2.2941901683807373,4.230518243275583e-06,1.7704497575759888,0.4030606150627136,0.4030606150627136,0.0,222.48980712890625,224.0,9991.46875,-0.0,1558.8116455078125,1.0,283.1499938964844,286.620361328125,290.66180419921875,291.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18937.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413934648036957,1.0,0.0,0.0,0.6783629059791565,0.6783669590950012,3.07056069459577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.51220703125,0.0,34.808135986328125,1895.4371337890625,0.0,355.9038391113281,0.2755042016506195,1.0,0.0,3.0,1.0,0.0
12335640,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.6407172083854675,0.2252043187618255,0.2095512896776199,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.9990000128746032,1.0,0.8379685878753662,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.6967668533325195,0.2895204722881317,0.2078372687101364,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447631835937,0.6785572171211243,0.2680622041225433,0.2612188458442688,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.4313646554946899,0.0796109214425087,0.3945904672145843,286.9454040527344,288.5176086425781,291.2728881835937,287.7495422363281,291.27471923828125,297.0274963378906,286.9512939453125,1.0,0.5311866402626038,1.0,1.0,0.0,1.0,-2.294194459915161,2.2941901683807373,4.230518243275583e-06,1.7704497575759888,0.4030606150627136,0.4030606150627136,0.0,222.48980712890625,224.0,9991.46875,-0.0,1558.8116455078125,1.0,283.1499938964844,286.620361328125,290.66180419921875,291.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18937.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413934648036957,1.0,0.0,0.0,0.6783629059791565,0.6783669590950012,3.07056069459577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.51220703125,0.0,34.808135986328125,1895.4371337890625,0.0,355.9038391113281,0.2755042016506195,1.0,0.0,3.0,1.0,0.0
12335700,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.6399018168449402,0.2246831506490707,0.2091021984815597,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.9990000128746032,1.0,0.8395043015480042,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.6957353949546814,0.2888044714927673,0.2073521763086319,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.6774322390556335,0.2672523856163025,0.2604757249355316,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.4292781054973602,0.0788979455828666,0.3915411531925201,287.0007629394531,288.5631408691406,291.2361755371094,287.7430725097656,291.23797607421875,297.02813720703125,287.0066833496094,1.0,0.5311710834503174,1.0,1.0,0.0,1.0,-2.290360689163208,2.290356397628784,4.216381512378575e-06,1.7674527168273926,0.3927442133426666,0.3927442133426666,0.0,223.06138610839844,224.0,9761.302734375,-0.0,1556.130615234375,1.0,283.1499938964844,286.6777038574219,290.6557922363281,291.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18884.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326803088188171,1.0,0.0,0.0,0.6517243385314941,0.6517283320426941,2.8341405666765244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.731689453125,0.0,32.80776596069336,1895.4371337890625,0.0,337.5780334472656,0.2718616724014282,1.0,0.0,3.0,1.0,0.0
12335760,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.054931640625,0.6390220522880554,0.2241742312908172,0.2086729407310485,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.9990000128746032,1.0,0.8413977026939392,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.6946195960044861,0.2881032526493072,0.2068841755390167,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.676224946975708,0.2664535939693451,0.259751558303833,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482482910156,0.4271232187747955,0.0781737267971038,0.3884771168231964,287.05621337890625,288.60858154296875,291.19952392578125,287.7363586425781,291.2013244628906,297.02862548828125,287.0621337890625,1.0,0.531316339969635,1.0,1.0,0.0,1.0,-2.28700590133667,2.287001848220825,4.204034212307306e-06,1.7648311853408811,0.3824964165687561,0.3824964165687561,0.0,223.8099060058593,227.0,9534.015625,-0.0,1554.7559814453125,1.0,283.1499938964844,286.73455810546875,290.65069580078125,291.36212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18833.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241923689842224,1.0,0.0,0.0,0.6262405514717102,0.6262444257736206,2.6168317290853338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.153564453125,0.0,30.96397018432617,1895.4371337890625,0.0,320.53350830078125,0.2684304118156433,1.0,0.0,3.0,1.0,0.0
12335820,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656494140625,0.6371139287948608,0.2231763899326324,0.2078517377376556,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685791015625,0.9990000128746032,1.0,0.8460063934326172,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16650390625,0.6921928524971008,0.2867285013198852,0.2059824764728546,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.67362380027771,0.2648753821849823,0.2583408653736114,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588134765625,0.4226672351360321,0.0766854807734489,0.3822509348392486,287.1669006347656,288.6991882324219,291.12646484375,287.7221374511719,291.1282653808594,297.0291442871094,287.1728515625,1.0,0.5319655537605286,1.0,1.0,0.0,1.0,-2.2812979221343994,2.281293630599976,4.183072633168194e-06,1.7603728771209717,0.3622031509876251,0.3622031509876251,0.0,225.7151031494141,230.0,9086.931640625,-0.0,1554.871826171875,1.0,283.1499938964844,286.8464050292969,290.6410827636719,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18729.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079740643501282,1.0,0.0,0.0,0.5784441232681274,0.5784479379653931,2.232627593912184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.84423828125,0.0,27.67275619506836,1895.4371337890625,0.0,289.91680908203125,0.2622150480747223,1.0,0.0,3.0,1.0,0.0
12335880,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656494140625,0.6371139287948608,0.2231763899326324,0.2078517377376556,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685791015625,0.9990000128746032,1.0,0.8460063934326172,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16650390625,0.6921928524971008,0.2867285013198852,0.2059824764728546,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.67362380027771,0.2648753821849823,0.2583408653736114,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588134765625,0.4226672351360321,0.0766854807734489,0.3822509348392486,287.1669006347656,288.6991882324219,291.12646484375,287.7221374511719,291.1282653808594,297.0291442871094,287.1728515625,1.0,0.5319655537605286,1.0,1.0,0.0,1.0,-2.2812979221343994,2.281293630599976,4.183072633168194e-06,1.7603728771209717,0.3622031509876251,0.3622031509876251,0.0,225.7151031494141,230.0,9086.931640625,-0.0,1554.871826171875,1.0,283.1499938964844,286.8464050292969,290.6410827636719,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18729.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079740643501282,1.0,0.0,0.0,0.5784441232681274,0.5784479379653931,2.232627593912184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.84423828125,0.0,27.67275619506836,1895.4371337890625,0.0,289.91680908203125,0.2622150480747223,1.0,0.0,3.0,1.0,0.0
12335940,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2748718261719,0.6350643038749695,0.2221873849630355,0.2070569843053817,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778015136719,0.9990000128746032,1.0,0.8514054417610168,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757263183594,0.6895793676376343,0.2853715121746063,0.2051078081130981,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.670849084854126,0.2633066475391388,0.2569582760334015,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.4180903732776642,0.0751386433839798,0.3758378326892853,287.2761535644531,288.7893371582031,291.05377197265625,287.70654296875,291.0555419921875,297.02899169921875,287.2819519042969,1.0,0.5329452753067017,1.0,1.0,0.0,1.0,-2.2764132022857666,2.276409149169922,4.165186510363128e-06,1.7565617561340332,0.3421571552753448,0.3421571552753448,0.0,228.0167388916016,233.0,8650.318359375,-0.0,1557.5648193359375,1.0,283.1499938964844,286.9548645019531,290.62969970703125,291.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,18633.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926260471343994,1.0,0.0,0.0,0.5346903204917908,0.5346940755844116,1.9076475510360072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.460205078125,0.0,24.846900939941406,1895.4371337890625,0.0,262.917236328125,0.2568078935146332,1.0,0.0,3.0,1.0,0.0
12336000,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2748718261719,0.6350643038749695,0.2221873849630355,0.2070569843053817,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778015136719,0.9990000128746032,1.0,0.8514054417610168,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757263183594,0.6895793676376343,0.2853715121746063,0.2051078081130981,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.670849084854126,0.2633066475391388,0.2569582760334015,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.4180903732776642,0.0751386433839798,0.3758378326892853,287.2761535644531,288.7893371582031,291.05377197265625,287.70654296875,291.0555419921875,297.02899169921875,287.2819519042969,1.0,0.5329452753067017,1.0,1.0,0.0,1.0,-2.2764132022857666,2.276409149169922,4.165186510363128e-06,1.7565617561340332,0.3421571552753448,0.3421571552753448,0.0,228.0167388916016,233.0,8650.318359375,-0.0,1557.5648193359375,1.0,283.1499938964844,286.9548645019531,290.62969970703125,291.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,18633.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926260471343994,1.0,0.0,0.0,0.5346903204917908,0.5346940755844116,1.9076475510360072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.460205078125,0.0,24.846900939941406,1895.4371337890625,0.0,262.917236328125,0.2568078935146332,1.0,0.0,3.0,1.0,0.0
12336060,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.6329196691513062,0.2211910337209701,0.2062687873840332,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843078613281,0.9990000128746032,1.0,0.8573353886604309,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.6868417263031006,0.2840150594711303,0.2042438834905624,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38201904296875,0.6679641604423523,0.2617316246032715,0.2555834650993347,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.4134449958801269,0.0735297501087188,0.3691972494125366,287.3826904296875,288.8790588378906,290.9814147949219,287.6892395019531,290.9831848144531,297.0282592773437,287.3883361816406,1.0,0.5341307520866394,1.0,1.0,0.0,1.0,-2.271923542022705,2.271919250488281,4.148789685132215e-06,1.753063440322876,0.3223218321800232,0.3223218321800232,0.0,230.58956909179688,221.0,8224.548828125,-0.0,1561.792236328125,1.0,283.1499938964844,287.05889892578125,290.615234375,291.2300720214844,293.1499938964844,293.1499938964844,283.1499938964844,18550.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778562545776367,1.0,0.0,0.0,0.4946382343769073,0.4946606159210205,1.6325587992582772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.87890625,0.0,22.41027069091797,1895.4371337890625,0.0,238.33883666992188,0.2521156668663025,1.0,0.0,3.0,1.0,0.0
12336120,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.6329196691513062,0.2211910337209701,0.2062687873840332,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843078613281,0.9990000128746032,1.0,0.8573353886604309,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.6868417263031006,0.2840150594711303,0.2042438834905624,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38201904296875,0.6679641604423523,0.2617316246032715,0.2555834650993347,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.4134449958801269,0.0735297501087188,0.3691972494125366,287.3826904296875,288.8790588378906,290.9814147949219,287.6892395019531,290.9831848144531,297.0282592773437,287.3883361816406,1.0,0.5341307520866394,1.0,1.0,0.0,1.0,-2.271923542022705,2.271919250488281,4.148789685132215e-06,1.753063440322876,0.3223218321800232,0.3223218321800232,0.0,230.58956909179688,221.0,8224.548828125,-0.0,1561.792236328125,1.0,283.1499938964844,287.05889892578125,290.615234375,291.2300720214844,293.1499938964844,293.1499938964844,283.1499938964844,18550.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778562545776367,1.0,0.0,0.0,0.4946382343769073,0.4946606159210205,1.6325587992582772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.87890625,0.0,22.41027069091797,1895.4371337890625,0.0,238.33883666992188,0.2521156668663025,1.0,0.0,3.0,1.0,0.0
12336180,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788513183594,0.6328482031822205,0.2201568782329559,0.205288290977478,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813537597656,0.9990000128746032,1.0,0.8535671830177307,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4795837402344,0.6867066025733948,0.2826231718063354,0.2032338827848434,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793395996094,0.6675466895103455,0.2601152062416076,0.2540048360824585,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726257324219,0.4103928208351135,0.0718637555837631,0.3614358305931091,287.4799194335937,288.9682922363281,290.9094543457031,287.6698913574219,290.9112243652344,297.02703857421875,287.48486328125,1.0,0.5303553938865662,1.0,1.0,0.0,1.0,-2.253802299499512,2.253798246383667,4.083325620740652e-06,1.7391550540924072,0.3025456368923187,0.3025456368923187,0.0,228.3319549560547,209.0,7782.46484375,-0.0,1530.065673828125,1.0,283.1499938964844,287.15557861328125,290.5980224609375,291.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,18413.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634757697582245,1.0,0.0,0.0,0.4569448232650757,0.4692634642124176,1.3932242914904693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.784912109375,0.0,20.76005172729492,1895.4371337890625,0.0,215.36148071289065,0.2483796179294586,1.0,0.0,3.0,1.0,0.0
12336240,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788513183594,0.6328482031822205,0.2201568782329559,0.205288290977478,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813537597656,0.9990000128746032,1.0,0.8535671830177307,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4795837402344,0.6867066025733948,0.2826231718063354,0.2032338827848434,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793395996094,0.6675466895103455,0.2601152062416076,0.2540048360824585,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726257324219,0.4103928208351135,0.0718637555837631,0.3614358305931091,287.4799194335937,288.9682922363281,290.9094543457031,287.6698913574219,290.9112243652344,297.02703857421875,287.48486328125,1.0,0.5303553938865662,1.0,1.0,0.0,1.0,-2.253802299499512,2.253798246383667,4.083325620740652e-06,1.7391550540924072,0.3025456368923187,0.3025456368923187,0.0,228.3319549560547,209.0,7782.46484375,-0.0,1530.065673828125,1.0,283.1499938964844,287.15557861328125,290.5980224609375,291.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,18413.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634757697582245,1.0,0.0,0.0,0.4569448232650757,0.4692634642124176,1.3932242914904693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.784912109375,0.0,20.76005172729492,1895.4371337890625,0.0,215.36148071289065,0.2483796179294586,1.0,0.0,3.0,1.0,0.0
12336300,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.524169921875,0.6334176063537598,0.2196318358182907,0.204739823937416,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.9990000128746032,1.0,0.8488520979881287,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248413085937,0.6873974204063416,0.2819162011146545,0.2026822865009308,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.6680530309677124,0.2592945098876953,0.2531508803367615,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.51806640625,0.4093495011329651,0.0710535943508148,0.3573455512523651,287.52520751953125,289.0127258300781,290.8736267089844,287.65936279296875,290.8753967285156,297.0267028808594,287.5299377441406,1.0,0.5272791981697083,1.0,1.0,0.0,1.0,-2.2408812046051025,2.240877151489258,4.036816335428739e-06,1.729139804840088,0.2926380336284637,0.2926380336284637,0.0,225.8047790527344,209.0,7556.6328125,-0.0,1504.1881103515625,1.0,283.1499938964844,287.2008056640625,290.5885925292969,291.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,18311.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35645592212677,1.0,0.0,0.0,0.4387014806270599,0.4690476059913635,1.2841971042121262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.5478515625,0.0,20.520801544189453,1895.4371337890625,0.0,204.37890625,0.2471568137407302,1.0,0.0,3.0,1.0,0.0
12336360,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.6342940330505371,0.2191039770841598,0.2041656970977783,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.9990000128746032,1.0,0.8427576422691345,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.6884691715240479,0.2812027931213379,0.2021086513996124,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675964355469,0.668919026851654,0.2584668099880218,0.2522663176059723,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.4085897505283355,0.0702768117189407,0.353266030550003,287.568115234375,289.0570068359375,290.837890625,287.6482238769531,290.8396911621094,297.0267333984375,287.57257080078125,1.0,0.5235986709594727,1.0,1.0,0.0,1.0,-2.226221799850464,2.226217746734619,3.984364866482792e-06,1.7177609205245972,0.2826995253562927,0.2826995253562927,0.0,222.6187744140625,212.0,7333.69091796875,-0.0,1473.91162109375,1.0,283.1499938964844,287.2441711425781,290.5777282714844,291.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18227.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494288325309753,1.0,0.0,0.0,0.4213375747203827,0.4722248017787933,1.1845513014918652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.953369140625,0.0,20.46863174438477,1895.4371337890625,0.0,193.4830474853516,0.2462765276432037,1.0,0.0,3.0,1.0,0.0
