time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.6345354914665222,0.2180523723363876,0.2031356543302536,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.9990000128746032,1.0,0.8374924659729004,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.6887131929397583,0.2797701954841614,0.2010457962751388,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65240478515625,0.6688452363014221,0.2568059265613556,0.2506112456321716,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.4061325490474701,0.0688350945711135,0.3462050259113312,287.6529235839844,289.1452331542969,290.7667541503906,287.6238708496094,290.7685546875,297.0278625488281,287.6576538085937,1.0,0.5199769139289856,1.0,1.0,0.0,1.0,-2.206902027130127,2.2068982124328613,3.915486104233423e-06,1.7025800943374634,0.2627740204334259,0.2627740204334259,0.0,219.68487548828125,215.0,6918.6171875,-0.0,1439.2705078125,1.0,283.1499938964844,287.32647705078125,290.55145263671875,291.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18139.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349757194519043,1.0,0.0,0.0,0.3893091976642608,0.4786367416381836,1.0115508430885713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2257.160400390625,0.0,20.465490341186523,1895.4371337890625,0.0,171.20555114746094,0.2450531125068664,1.0,0.0,3.0,1.0,0.0
12336480,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.6345354914665222,0.2180523723363876,0.2031356543302536,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.9990000128746032,1.0,0.8374924659729004,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.6887131929397583,0.2797701954841614,0.2010457962751388,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65240478515625,0.6688452363014221,0.2568059265613556,0.2506112456321716,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.4061325490474701,0.0688350945711135,0.3462050259113312,287.6529235839844,289.1452331542969,290.7667541503906,287.6238708496094,290.7685546875,297.0278625488281,287.6576538085937,1.0,0.5199769139289856,1.0,1.0,0.0,1.0,-2.206902027130127,2.2068982124328613,3.915486104233423e-06,1.7025800943374634,0.2627740204334259,0.2627740204334259,0.0,219.68487548828125,215.0,6918.6171875,-0.0,1439.2705078125,1.0,283.1499938964844,287.32647705078125,290.55145263671875,291.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18139.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349757194519043,1.0,0.0,0.0,0.3893091976642608,0.4786367416381836,1.0115508430885713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2257.160400390625,0.0,20.465490341186523,1895.4371337890625,0.0,171.20555114746094,0.2450531125068664,1.0,0.0,3.0,1.0,0.0
12336540,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.633808970451355,0.216980293393135,0.2021653801202774,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.9990000128746032,1.0,0.8365325927734375,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.6877434253692627,0.2783096432685852,0.2000229954719543,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379455566406,0.6676151752471924,0.2551145255565643,0.2490088790655136,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7312927246094,0.4030405282974243,0.0674181655049324,0.3397798538208008,287.7384948730469,289.2328796386719,290.6960754394531,287.5966186523437,290.6978759765625,297.0291748046875,287.7431945800781,1.0,0.5181547999382019,1.0,1.0,0.0,1.0,-2.1937096118927,2.1937057971954346,3.868921339744702e-06,1.692273497581482,0.2428351789712906,0.2428351789712906,0.0,218.8721160888672,218.0,6530.98681640625,-0.0,1420.33642578125,1.0,283.1499938964844,287.4068298339844,290.5223388671875,291.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18109.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320087194442749,1.0,0.0,0.0,0.360215812921524,0.4822732210159302,8.746244617441334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.68603515625,0.0,20.418710708618164,1895.4371337890625,0.0,148.12890625,0.2441212981939315,1.0,0.0,3.0,1.0,0.0
12336600,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.633808970451355,0.216980293393135,0.2021653801202774,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.9990000128746032,1.0,0.8365325927734375,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.6877434253692627,0.2783096432685852,0.2000229954719543,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379455566406,0.6676151752471924,0.2551145255565643,0.2490088790655136,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7312927246094,0.4030405282974243,0.0674181655049324,0.3397798538208008,287.7384948730469,289.2328796386719,290.6960754394531,287.5966186523437,290.6978759765625,297.0291748046875,287.7431945800781,1.0,0.5181547999382019,1.0,1.0,0.0,1.0,-2.1937096118927,2.1937057971954346,3.868921339744702e-06,1.692273497581482,0.2428351789712906,0.2428351789712906,0.0,218.8721160888672,218.0,6530.98681640625,-0.0,1420.33642578125,1.0,283.1499938964844,287.4068298339844,290.5223388671875,291.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18109.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320087194442749,1.0,0.0,0.0,0.360215812921524,0.4822732210159302,8.746244617441334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.68603515625,0.0,20.418710708618164,1895.4371337890625,0.0,148.12890625,0.2441212981939315,1.0,0.0,3.0,1.0,0.0
12336660,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.6324480175971985,0.2158735692501068,0.2012128680944442,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9990000128746032,1.0,0.8383104205131531,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.6859834790229797,0.2768130600452423,0.1990119814872741,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.6656346917152405,0.2533826828002929,0.2474185526371002,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.3992747068405151,0.0659374520182609,0.3333766758441925,287.8221435546875,289.3199768066406,290.6258239746094,287.5660705566406,290.6276550292969,297.0296630859375,287.8267517089844,1.0,0.5175257325172424,1.0,1.0,0.0,1.0,-2.1838834285736084,2.1838796138763428,3.834451490547508e-06,1.6846084594726562,0.2228433042764663,0.2228433042764663,0.0,219.38455200195312,221.0,6163.17529296875,-0.0,1410.500732421875,1.0,283.1499938964844,287.4857177734375,290.49249267578125,290.9608459472656,293.1499938964844,293.1499938964844,283.1499938964844,18098.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053305745124817,1.0,0.0,0.0,0.3333445191383362,0.4840704500675201,7.692184667007496e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.38330078125,0.0,20.3274154663086,1895.4371337890625,0.0,124.7459487915039,0.2432935982942581,1.0,0.0,3.0,1.0,0.0
12336720,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.6324480175971985,0.2158735692501068,0.2012128680944442,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9990000128746032,1.0,0.8383104205131531,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.6859834790229797,0.2768130600452423,0.1990119814872741,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.6656346917152405,0.2533826828002929,0.2474185526371002,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.3992747068405151,0.0659374520182609,0.3333766758441925,287.8221435546875,289.3199768066406,290.6258239746094,287.5660705566406,290.6276550292969,297.0296630859375,287.8267517089844,1.0,0.5175257325172424,1.0,1.0,0.0,1.0,-2.1838834285736084,2.1838796138763428,3.834451490547508e-06,1.6846084594726562,0.2228433042764663,0.2228433042764663,0.0,219.38455200195312,221.0,6163.17529296875,-0.0,1410.500732421875,1.0,283.1499938964844,287.4857177734375,290.49249267578125,290.9608459472656,293.1499938964844,293.1499938964844,283.1499938964844,18098.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053305745124817,1.0,0.0,0.0,0.3333445191383362,0.4840704500675201,7.692184667007496e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.38330078125,0.0,20.3274154663086,1895.4371337890625,0.0,124.7459487915039,0.2432935982942581,1.0,0.0,3.0,1.0,0.0
12336780,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.6306458115577698,0.2147204428911209,0.2002526074647903,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90386962890625,0.9990000128746032,1.0,0.841945469379425,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.683679461479187,0.2752718925476074,0.1979958266019821,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020690917969,0.6631438732147217,0.2516023814678192,0.2458173334598541,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89556884765625,0.3947028815746307,0.0643543601036071,0.3267036378383636,287.902587890625,289.40643310546875,290.5560913085937,287.531982421875,290.5578918457031,297.02911376953125,287.906982421875,1.0,0.5176602005958557,1.0,1.0,0.0,1.0,-2.175936460494995,2.175932645797729,3.8067148580012153e-06,1.6784216165542605,0.2027546316385269,0.2027546316385269,0.0,220.78924560546875,224.0,5812.40234375,-0.0,1406.25634765625,1.0,283.1499938964844,287.5639953613281,290.4744567871094,290.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,18090.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928894162178039,1.0,0.0,0.0,0.3083544671535492,0.4850269854068756,6.8489978133357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.7767333984373,0.0,20.21946907043457,1895.4371337890625,0.0,94.1606674194336,0.2425320148468017,1.0,0.0,3.0,1.0,0.0
12336840,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.6306458115577698,0.2147204428911209,0.2002526074647903,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90386962890625,0.9990000128746032,1.0,0.841945469379425,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.683679461479187,0.2752718925476074,0.1979958266019821,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020690917969,0.6631438732147217,0.2516023814678192,0.2458173334598541,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89556884765625,0.3947028815746307,0.0643543601036071,0.3267036378383636,287.902587890625,289.40643310546875,290.5560913085937,287.531982421875,290.5578918457031,297.02911376953125,287.906982421875,1.0,0.5176602005958557,1.0,1.0,0.0,1.0,-2.175936460494995,2.175932645797729,3.8067148580012153e-06,1.6784216165542605,0.2027546316385269,0.2027546316385269,0.0,220.78924560546875,224.0,5812.40234375,-0.0,1406.25634765625,1.0,283.1499938964844,287.5639953613281,290.4744567871094,290.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,18090.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928894162178039,1.0,0.0,0.0,0.3083544671535492,0.4850269854068756,6.8489978133357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.7767333984373,0.0,20.21946907043457,1895.4371337890625,0.0,94.1606674194336,0.2425320148468017,1.0,0.0,3.0,1.0,0.0
12336900,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403076171875,0.6296226382255554,0.2141232639551162,0.1997633576393127,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424743652344,0.9990000128746032,1.0,0.8442597389221191,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94091796875,0.6823797225952148,0.2744818329811096,0.1974813640117645,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94073486328125,0.6617622971534729,0.2506915330886841,0.2450068593025207,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.934326171875,0.3920314908027649,0.0635196194052696,0.3232202231884002,287.94122314453125,289.4494323730469,290.5214233398437,287.5135192871094,290.5232238769531,297.0284423828125,287.94549560546875,1.0,0.5179191827774048,1.0,1.0,0.0,1.0,-2.1723527908325195,2.172348976135254,3.794250233113417e-06,1.6756361722946167,0.1926565766334533,0.1926565766334533,0.0,221.72998046875,224.0,5643.0078125,-0.0,1405.482421875,1.0,283.1499938964844,287.6030578613281,290.48614501953125,290.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,18086.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917253971099853,1.0,0.0,0.0,0.2964988648891449,0.4853617250919342,6.4837544222484675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.2340087890625,0.0,20.16496467590332,1895.4371337890625,0.0,87.21424102783203,0.2421748340129852,1.0,0.0,3.0,1.0,0.0
12336960,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.977783203125,0.6285343170166016,0.2135107368230819,0.1992652118206024,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798889160156,0.9990000128746032,1.0,0.8468268513679504,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9783935546875,0.6810034513473511,0.2736772000789642,0.1969605535268783,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781799316406,0.6603116989135742,0.2497655153274536,0.2441871464252472,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718933105469,0.3890250921249389,0.0626550912857055,0.3196260333061218,287.9786682128906,289.4922790527344,290.48687744140625,287.4940490722656,290.4886474609375,297.0274963378906,287.9828186035156,1.0,0.5182695984840393,1.0,1.0,0.0,1.0,-2.1689107418060303,2.1689069271087646,3.782302655963576e-06,1.6729635000228882,0.1825122386217117,0.1825122386217117,0.0,222.7923126220703,227.0,5477.47900390625,-0.0,1405.3236083984375,1.0,283.1499938964844,287.6422119140625,290.4842529296875,290.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18082.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917402982711792,1.0,0.0,0.0,0.2850416004657745,0.485647439956665,6.1479865642866124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.0943603515625,0.0,20.111730575561523,1895.4371337890625,0.0,87.30554962158203,0.2418334931135177,1.0,0.0,3.0,1.0,0.0
12337020,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489196777344,0.6261981129646301,0.212236002087593,0.1982359141111374,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509033203125,0.9990000128746032,1.0,0.8525389432907104,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.6780723929405212,0.2720203995704651,0.1958948373794555,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.6572533249855042,0.247864544391632,0.2425135672092437,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04327392578125,0.38227179646492,0.0608370937407016,0.3120888769626617,288.0497436523437,289.5774841308594,290.41815185546875,287.45196533203125,290.4199523925781,297.02490234375,288.0536193847656,1.0,0.519162654876709,1.0,1.0,0.0,1.0,-2.162192106246948,2.1621882915496826,3.7590525607811287e-06,1.6677536964416504,0.1620529741048813,0.1620529741048813,0.0,225.1962432861328,230.0,5157.69140625,-0.0,1406.219970703125,1.0,283.1499938964844,287.7209167480469,290.4479675292969,290.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,18075.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913030683994293,1.0,0.0,0.0,0.2632494866847992,0.4861465394496918,5.548195236571018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.612060546875,0.0,20.011478424072266,1895.4371337890625,0.0,84.61265563964844,0.2411976307630539,1.0,0.0,3.0,1.0,0.0
12337080,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489196777344,0.6261981129646301,0.212236002087593,0.1982359141111374,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509033203125,0.9990000128746032,1.0,0.8525389432907104,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.6780723929405212,0.2720203995704651,0.1958948373794555,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.6572533249855042,0.247864544391632,0.2425135672092437,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04327392578125,0.38227179646492,0.0608370937407016,0.3120888769626617,288.0497436523437,289.5774841308594,290.41815185546875,287.45196533203125,290.4199523925781,297.02490234375,288.0536193847656,1.0,0.519162654876709,1.0,1.0,0.0,1.0,-2.162192106246948,2.1621882915496826,3.7590525607811287e-06,1.6677536964416504,0.1620529741048813,0.1620529741048813,0.0,225.1962432861328,230.0,5157.69140625,-0.0,1406.219970703125,1.0,283.1499938964844,287.7209167480469,290.4479675292969,290.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,18075.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913030683994293,1.0,0.0,0.0,0.2632494866847992,0.4861465394496918,5.548195236571018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.612060546875,0.0,20.011478424072266,1895.4371337890625,0.0,84.61265563964844,0.2411976307630539,1.0,0.0,3.0,1.0,0.0
12337140,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09539794921875,0.6244638562202454,0.2113051265478134,0.197487473487854,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0972595214844,0.9990000128746032,1.0,0.8568595051765442,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.6759207844734192,0.2708244323730469,0.1951288878917694,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957336425781,0.6550291180610657,0.2464976012706756,0.2413148432970047,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08990478515625,0.3771871626377105,0.050000000745058,0.3065504729747772,288.09619140625,289.636474609375,290.3705749511719,287.4200134277344,290.3723449707031,297.0225830078125,288.099853515625,1.0,0.5198835730552673,1.0,1.0,0.0,1.0,-2.157470703125,2.157467126846313,3.7427676033985335e-06,1.6640970706939695,0.1476259082555771,0.1476259082555771,0.0,227.0369415283203,230.0,4943.326171875,-0.0,1407.39306640625,1.0,283.1499938964844,287.7763366699219,290.4143981933594,290.7943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18070.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904625535011291,1.0,0.0,0.0,0.2488841265439987,0.4864704310894012,5.175941897306302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.3834228515625,0.0,19.947338104248047,1895.4371337890625,0.0,79.38165283203125,0.2407898604869842,1.0,0.0,3.0,1.0,0.0
12337200,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.6221320629119873,0.0,0.1972677558660507,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.9990000128746032,0.0,0.8661105036735535,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.6730577349662781,0.0,0.1948786526918411,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.6522988080978394,0.0,0.2409055829048156,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.3521998524665832,0.0,0.2765101194381714,288.1115417480469,294.1499938964844,290.3500061035156,287.40545654296875,290.351806640625,297.022216796875,288.1124572753906,0.0,0.0,1.0,1.0,0.0,1.0,-2.1314918994903564,2.13148832321167,3.654620059023728e-06,1.644458532333374,0.0,0.0,0.0,230.58778381347656,60.0,4836.95068359375,-0.0,1389.7044677734375,0.0,283.1499938964844,287.8002014160156,290.3994140625,290.77252197265625,293.1499938964844,293.1499938964844,278.1499938964844,18068.189453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2428343743085861,0.4866014122962951,5.023858218322631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.92072296142578,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,0.0008394409087486,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.3576250672340393,0.0,0.0008839848451316,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,0.000652901828289,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0008839744841679,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,0.0041929320432245,288.17694091796875,294.1499938964844,290.3114624023437,287.3776550292969,290.3328552246094,296.5419616699219,286.8533935546875,0.0,0.0,0.7721002697944641,0.7721002697944641,0.227899745106697,1.0,-0.0089453421533107,0.0090099023655056,-6.455952825490385e-05,-0.0112460628151893,0.0,0.0,0.0,-0.0470549575984478,60.0,824.194091796875,-0.0,-5.455760401673615e-06,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,2.502929419279098e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.718227444429666e-17,3.0265834517177877e-16,2.60508023220708e-22,1.7805889141603304e-12,1.7805844689314232e-12,4.414880064106304e-18,0.0,0.0,-0.0,0.0,0.0,1.5446035191183407e-27,1.0367851833647024e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0007850331603549,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,0.001573511515744,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,0.0007621992263011,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,0.0009478341671638,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.001303041819483,288.1767883300781,294.1499938964844,290.2825012207031,287.3567199707031,290.3293151855469,295.9961242675781,286.3551940917969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0058158496394753,0.0065057412721216,-0.0006898913998156,-0.0131797138601541,0.0,0.0,0.0,-0.0311564523726701,60.0,357.6986999511719,-0.0,-2.8336808099993505e-06,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.013384482994646e-30,1.4231701453767013e-29,9.462340141615703e-33,-3.91793269955129e-18,-3.915143032935455e-18,-2.7896233988792546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716613769531,0.0,0.0,0.0001156539365183,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,0.0002026410365942,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,9.445378236705436e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0001253854861715,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,0.0004999333177693,288.1732482910156,294.1499938964844,290.2490539550781,287.3324279785156,290.3240966796875,295.2156677246094,286.15203857421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0014516721712425,0.003122020047158,-0.0016703477595001,-0.0160813797265291,0.0,0.0,0.0,-0.0096516432240605,60.0,135.97738647460938,-0.0,-1.058285903354772e-07,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5747123824926083e-42,4.918557609780108e-42,1.0874076083160579e-42,1.3498961556851027e-20,1.0969309957725323e-20,2.529651397177313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17059326171875,0.0,0.0,9.56748699536547e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.0001024629164021,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,7.450942212017253e-05,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0001008266845019,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0004762413154821,288.1717224121094,294.1499938964844,290.2157897949219,287.3081970214844,290.3228454589844,294.4784240722656,286.1083679199219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010198369855061,0.0008030904573388,0.0002167464845115,-0.0181678757071495,0.0,0.0,0.0,-0.0083348136395215,60.0,51.46714019775391,-0.0,-7.090925180364138e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.27194994451967e-21,-3.7182988302544675e-21,-3.5536511142652016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.522963227936998e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,0.0001003002180368,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,7.40688483347185e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0001002824938041,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,0.0004756468988489,288.170166015625,294.1499938964844,290.1827087402344,287.28399658203125,290.3217163085937,293.8447570800781,286.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146539425477,3.598153242023727e-08,0.0010146179702132,-0.0189301054924726,0.0,0.0,0.0,-0.0085742687806487,60.0,20.43240165710449,-0.0,-7.021202463874944e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.388353805310202e-21,-3.695017815758292e-21,-3.69333598955191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,9.52135887928307e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,0.0001002666977001,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,7.405543874483556e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,0.0001002648568828,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0004755828995257,288.1684875488281,294.1499938964844,290.1498413085937,287.2598876953125,290.3203125,293.301025390625,286.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146151762455,7.573829563511936e-09,0.0010146076092496,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,9.224801063537598,-0.0,-7.018787329116094e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389525105982274e-21,-3.694781940036744e-21,-3.69474316594553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,9.518885053694248e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.0,0.0,0.0001002402277663,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,7.40361720090732e-05,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,0.0001002387871267,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0004754600813612,288.16485595703125,294.1499938964844,290.0847473144531,287.2118835449219,290.3166809082031,292.4311218261719,286.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5303518772125244,-0.0,-7.01511808642863e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.38955257096355e-21,-3.694776285481775e-21,-3.694776285481775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,9.518885053694248e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.0,0.0,0.0001002402277663,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,7.40361720090732e-05,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,0.0001002387871267,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0004754600813612,288.16485595703125,294.1499938964844,290.0847473144531,287.2118835449219,290.3166809082031,292.4311218261719,286.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5303518772125244,-0.0,-7.01511808642863e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.38955257096355e-21,-3.694776285481775e-21,-3.694776285481775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,9.516325371805578e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,0.0001002132557914,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,7.401625771308318e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0001002118297037,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,0.00047533257748,288.1607971191406,294.1499938964844,290.0204772949219,287.1641845703125,290.3119201660156,291.7838439941406,286.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738742113113404,-0.0,-7.011324498762407e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,9.516325371805578e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,0.0001002132557914,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,7.401625771308318e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0001002118297037,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,0.00047533257748,288.1607971191406,294.1499938964844,290.0204772949219,287.1641845703125,290.3119201660156,291.7838439941406,286.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738742113113404,-0.0,-7.011324498762407e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,9.513706027064472e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,0.0001001856435323,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,7.399587775580585e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0001001842392724,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004752020759042,288.1563720703125,294.1499938964844,289.95709228515625,287.1167907714844,290.3061218261719,291.2973022460937,286.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.553652763366699,-0.0,-7.007443514339684e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,9.513706027064472e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,0.0001001856435323,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,7.399587775580585e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0001001842392724,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004752020759042,288.1563720703125,294.1499938964844,289.95709228515625,287.1167907714844,290.3061218261719,291.2973022460937,286.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.553652763366699,-0.0,-7.007443514339684e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,9.511059033684433e-05,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0001001577475108,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,7.397528679575771e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001001563650788,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0004750702355522,288.1516418457031,294.1499938964844,289.8945617675781,287.0697937011719,290.2992858886719,290.9269714355469,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.449960470199585,-0.0,-7.003524160609231e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,9.511059033684433e-05,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0001001577475108,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,7.397528679575771e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001001563650788,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0004750702355522,288.1516418457031,294.1499938964844,289.8945617675781,287.0697937011719,290.2992858886719,290.9269714355469,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.449960470199585,-0.0,-7.003524160609231e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.509736264590174e-05,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553039550781,0.0,0.0,0.000100143806776,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,7.396499131573364e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.000100142424344,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,0.0004750043153762,288.1491394042969,294.1499938964844,289.8636474609375,287.04644775390625,290.2955017089844,290.77508544921875,286.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.404614448547364,-0.0,-7.001565194286742e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,9.508420043857768e-05,299.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0001001299388008,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,7.395475404337049e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0001001285709207,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0004749387444462,288.1466064453125,294.1499938964844,289.8329467773437,287.023193359375,290.2914733886719,290.6410522460937,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3611154556274414,-0.0,-6.999617596648022e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.505832713330165e-05,299.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0001001026685116,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.393462874460965e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498107910156,0.0,0.0,0.0001001013151835,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.0004748098435811,288.1412658691406,294.1499938964844,289.7722473144531,286.9769897460937,290.2826843261719,290.4162902832031,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2778799533843994,-0.0,-6.995788481845011e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.505832713330165e-05,299.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0001001026685116,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.393462874460965e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498107910156,0.0,0.0,0.0001001013151835,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,0.0004748098435811,288.1412658691406,294.1499938964844,289.7722473144531,286.9769897460937,290.2826843261719,290.4162902832031,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2778799533843994,-0.0,-6.995788481845011e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,9.503341425443068e-05,299.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001000764095806,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,7.391524559352547e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001000750780804,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004746857157442,288.1357116699219,294.1499938964844,289.7125244140625,286.9312744140625,290.2729797363281,290.2364196777344,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.198739528656006,-0.0,-6.992101475589152e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,9.503341425443068e-05,299.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001000764095806,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,7.391524559352547e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001000750780804,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004746857157442,288.1357116699219,294.1499938964844,289.7125244140625,286.9312744140625,290.2729797363281,290.2364196777344,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.198739528656006,-0.0,-6.992101475589152e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.500970190856606e-05,299.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0001000514166662,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,7.38967937650159e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001000500997179,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004745676124002,288.1299133300781,294.1499938964844,289.6537475585937,286.88604736328125,290.2624206542969,290.0892333984375,286.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1232292652130127,-0.0,-6.98859281555997e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
