time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.500970190856606e-05,299.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0001000514166662,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,7.38967937650159e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001000500997179,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004745676124002,288.1299133300781,294.1499938964844,289.6537475585937,286.88604736328125,290.2624206542969,290.0892333984375,286.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1232292652130127,-0.0,-6.98859281555997e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.499601583229378e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.0001000369957182,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.388614903902635e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0001000356860458,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,0.0004744994512293,288.1263427734375,294.1499938964844,289.618896484375,286.859130859375,290.2556457519531,290.0128173828125,286.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101228361018,7.300418047861967e-09,0.0010122762760147,-0.0181776899844408,0.0,0.0,0.0,-0.0084319468587636,60.0,2.079484701156616,-0.0,-6.986567768763052e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,9.498714643996208e-05,299.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0001000276533886,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,7.38792514312081e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0001000263509922,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0004744552716147,288.1239013671875,294.1499938964844,289.5959777832031,286.8413391113281,290.2509765625,289.96612548828125,286.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0510733127593994,-0.0,-6.985255396330103e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,9.49762761592865e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.0001000161937554,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,7.387079676846042e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,0.0001000148986349,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,0.00047440113849,288.120849609375,294.1499938964844,289.56744384765625,286.8191833496094,290.24493408203125,289.9115295410156,286.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.016174554824829,-0.0,-6.983646727576345e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,9.49656532611698e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001000049887807,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.38625240046531e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0001000037082121,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0004743482277262,288.11773681640625,294.1499938964844,289.5391845703125,286.79718017578125,290.2387084960937,289.8607788085937,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9820306301116943,-0.0,-6.982075007044841e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,9.494507685303688e-05,299.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.998330642702058e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,7.384651689790189e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,9.99820331344381e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0004742457531392,288.11138916015625,294.1499938964844,289.48345947265625,286.7536315917969,290.2256774902344,289.7686767578125,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.9159072637557983,-0.0,-6.979030331422109e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,9.494507685303688e-05,299.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.998330642702058e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,7.384651689790189e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,9.99820331344381e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0004742457531392,288.11138916015625,294.1499938964844,289.48345947265625,286.7536315917969,290.2256774902344,289.7686767578125,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.9159072637557983,-0.0,-6.979030331422109e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,9.492527169641109e-05,299.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,9.996242442866789e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,7.383110641967505e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,9.996117296395823e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,0.0004741471493616,288.1048889160156,294.1499938964844,289.4288024902344,286.7106628417969,290.2118835449219,289.6865539550781,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.852527141571045,-0.0,-6.976100053179837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,9.492527169641109e-05,299.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,9.996242442866789e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,7.383110641967505e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,9.996117296395823e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,0.0004741471493616,288.1048889160156,294.1499938964844,289.4288024902344,286.7106628417969,290.2118835449219,289.6865539550781,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.852527141571045,-0.0,-6.976100053179837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.490608499618249e-05,299.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.994220454245806e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.381618343060836e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.994096762966365e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,0.0004740516014862,288.0982666015625,294.1499938964844,289.37518310546875,286.6683349609375,290.1973571777344,289.61199951171875,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7917346954345703,-0.0,-6.97326214549321e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.490608499618249e-05,299.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.994220454245806e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.381618343060836e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.994096762966365e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,0.0004740516014862,288.0982666015625,294.1499938964844,289.37518310546875,286.6683349609375,290.1973571777344,289.61199951171875,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7917346954345703,-0.0,-6.97326214549321e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.48873712331988e-05,299.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.9922479421366e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.380162423942238e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.992126433644444e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0004739584401249,288.09149169921875,294.1499938964844,289.3226928710937,286.626708984375,290.1821594238281,289.5432434082031,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7333930730819702,-0.0,-6.970493870994687e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.48873712331988e-05,299.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.9922479421366e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.380162423942238e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.992126433644444e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0004739584401249,288.09149169921875,294.1499938964844,289.3226928710937,286.626708984375,290.1821594238281,289.5432434082031,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7333930730819702,-0.0,-6.970493870994687e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.487815259490162e-05,299.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,9.991276601795108e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,7.379445742117241e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.99115509330295e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0004739125433843,288.0881042480469,294.1499938964844,289.2968444824219,286.60614013671875,290.17431640625,289.5106811523437,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905671298503,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7051044702529907,-0.0,-6.9691310500275e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.48690139921382e-05,299.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,9.990312537411228e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,7.378734153462574e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.990192484110594e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,0.0004738670249935,288.08465576171875,294.1499938964844,289.27130126953125,286.58575439453125,290.16632080078125,289.4790954589844,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6773850917816162,-0.0,-6.967778887201348e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.485089685767888e-05,299.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,9.988403326133266e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,7.377324800472707e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.988284000428392e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,0.0004737768322229,288.07769775390625,294.1499938964844,289.2210693359375,286.5455627441406,290.1498413085937,289.4186096191406,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.623591661453247,-0.0,-6.965100141087532e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.485089685767888e-05,299.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,9.988403326133266e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,7.377324800472707e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.988284000428392e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,0.0004737768322229,288.07769775390625,294.1499938964844,289.2210693359375,286.5455627441406,290.1498413085937,289.4186096191406,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.623591661453247,-0.0,-6.965100141087532e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.483295434620231e-05,299.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,9.98651230474934e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,7.375928544206545e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.98639443423599e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004736875125672,288.0706787109375,294.1499938964844,289.1719970703125,286.506103515625,290.1327819824219,289.361083984375,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5719226598739624,-0.0,-6.96244768505494e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.483295434620231e-05,299.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,9.98651230474934e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,7.375928544206545e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.98639443423599e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004736875125672,288.0706787109375,294.1499938964844,289.1719970703125,286.506103515625,290.1327819824219,289.361083984375,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5719226598739624,-0.0,-6.96244768505494e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.48151428019628e-05,299.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.98463438008912e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,7.374543201876804e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.984518692363054e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0004735988331958,288.0635681152344,294.1499938964844,289.1241149902344,286.46746826171875,290.1151428222656,289.3060607910156,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5222896337509155,-0.0,-6.95981512421895e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.48151428019628e-05,299.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.98463438008912e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,7.374543201876804e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.984518692363054e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0004735988331958,288.0635681152344,294.1499938964844,289.1241149902344,286.46746826171875,290.1151428222656,289.3060607910156,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5222896337509155,-0.0,-6.95981512421895e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.479745494900273e-05,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.982770279748364e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,7.373166590696201e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.98265531961806e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,0.0004735107650049,288.0564270019531,294.1499938964844,289.0774230957031,286.4296569824219,290.09698486328125,289.2532043457031,286.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4746160507202148,-0.0,-6.957201748036823e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.479745494900273e-05,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.982770279748364e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,7.373166590696201e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.98265531961806e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,0.0004735107650049,288.0564270019531,294.1499938964844,289.0774230957031,286.4296569824219,290.09698486328125,289.2532043457031,286.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4746160507202148,-0.0,-6.957201748036823e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,9.478866559220478e-05,299.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,9.981843322748318e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,7.372482650680467e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.981729090213776e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,0.00047346696374,288.0528259277344,294.1499938964844,289.0545349121094,286.4110412597656,290.08770751953125,289.2274780273437,286.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4514909982681274,-0.0,-6.955902165373119e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,9.477991261519492e-05,299.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.98092073132284e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,7.37180162104778e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,9.98080795397982e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,0.0004734233953058,288.0492248535156,294.1499938964844,289.031982421875,286.3926696777344,290.0783386230469,289.2022399902344,287.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4288305044174194,-0.0,-6.95460968813677e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.476255945628508e-05,299.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.979092283174396e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,7.370451930910349e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.978980233427136e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.000473337015137,288.0419616699219,294.1499938964844,288.9877624511719,286.3565673828125,290.0592041015625,289.1529846191406,287.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3848717212677002,-0.0,-6.95204747103162e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.476255945628508e-05,299.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.979092283174396e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,7.370451930910349e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.978980233427136e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.000473337015137,288.0419616699219,294.1499938964844,288.9877624511719,286.3565673828125,290.0592041015625,289.1529846191406,287.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3848717212677002,-0.0,-6.95204747103162e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,9.474549733567984e-05,299.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,9.977292938856408e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,7.369124796241522e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.977183071896434e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.0004732520610559,288.03466796875,294.1499938964844,288.94482421875,286.3213806152344,290.0396728515625,289.1053466796875,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3426878452301023,-0.0,-6.949527175947878e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,9.474549733567984e-05,299.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,9.977292938856408e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,7.369124796241522e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.977183071896434e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.0004732520610559,288.03466796875,294.1499938964844,288.94482421875,286.3213806152344,290.0396728515625,289.1053466796875,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3426878452301023,-0.0,-6.949527175947878e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.472882084082812e-05,299.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,9.975535795092584e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,7.367827492998913e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.97542665572837e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.0004731690278276,288.0273742675781,294.1499938964844,288.9031982421875,286.2871398925781,290.01971435546875,289.0592041015625,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3022239208221436,-0.0,-6.947064434825735e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.472882084082812e-05,299.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,9.975535795092584e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,7.367827492998913e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.97542665572837e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.0004731690278276,288.0273742675781,294.1499938964844,288.9031982421875,286.2871398925781,290.01971435546875,289.0592041015625,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3022239208221436,-0.0,-6.947064434825735e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.471266821492463e-05,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,9.973833221010864e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,7.366570935118943e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.973725536838174e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0004730886139441,288.02001953125,294.1499938964844,288.8628845214844,286.2538757324219,289.9993896484375,289.0144958496094,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2634377479553225,-0.0,-6.944679853404524e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.471266821492463e-05,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,9.973833221010864e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,7.366570935118943e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.973725536838174e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0004730886139441,288.02001953125,294.1499938964844,288.8628845214844,286.2538757324219,289.9993896484375,289.0144958496094,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2634377479553225,-0.0,-6.944679853404524e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.470483928453176e-05,299.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.973007399821654e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,7.365961209870875e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.972900443244724e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,0.0004730496148113,288.016357421875,294.1499938964844,288.8432006835937,286.23760986328125,289.9891052246094,288.99267578125,287.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2446627616882324,-0.0,-6.943523089830705e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.469719225307928e-05,299.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,9.972201951313764e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,7.365366764133796e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.972095722332595e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,0.0004730115761049,288.0126953125,294.1499938964844,288.8238830566406,286.2215881347656,289.9787292480469,288.97119140625,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2262922525405884,-0.0,-6.942394747966318e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.468256030231714e-05,299.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.970658720703796e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,7.364228076767176e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.970553946914153e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0004729387292172,288.0053405761719,294.1499938964844,288.7862548828125,286.1903381347656,289.9577331542969,288.92926025390625,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907449960708618,-0.0,-6.940233276964136e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.468256030231714e-05,299.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.970658720703796e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,7.364228076767176e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.970553946914153e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0004729387292172,288.0053405761719,294.1499938964844,288.7862548828125,286.1903381347656,289.9577331542969,288.92926025390625,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907449960708618,-0.0,-6.940233276964136e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,9.46689397096634e-05,299.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.969223174266516e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,7.36316796974279e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,9.969119855668396e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0004728709463961,287.9979858398437,294.1499938964844,288.75,286.1601257324219,289.9364929199219,288.8887023925781,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158221750653e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1567721366882324,-0.0,-6.938221019936466e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,9.46689397096634e-05,299.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.969223174266516e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,7.36316796974279e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,9.969119855668396e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0004728709463961,287.9979858398437,294.1499938964844,288.75,286.1601257324219,289.9364929199219,288.8887023925781,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158221750653e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1567721366882324,-0.0,-6.938221019936466e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
