time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.465587936574592e-05,299.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.967845835490152e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,7.36215224605985e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.967743972083554e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0004728059575427,287.9906311035156,294.1499938964844,288.7174987792969,286.1329040527344,289.9149780273437,288.8497314453125,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249688863754272,-0.0,-6.936291185866139e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.465587936574592e-05,299.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.967845835490152e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,7.36215224605985e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.967743972083554e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0004728059575427,287.9906311035156,294.1499938964844,288.7174987792969,286.1329040527344,289.9149780273437,288.8497314453125,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249688863754272,-0.0,-6.936291185866139e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.464276809012516e-05,299.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,9.96646413113922e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,7.361132156802341e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.966362995328382e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0004727407358586,287.9832763671875,294.1499938964844,288.6908874511719,286.1103820800781,289.8933410644531,288.813232421875,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0971295833587646,-0.0,-6.93435566745393e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.464276809012516e-05,299.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,9.96646413113922e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,7.361132156802341e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.966362995328382e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0004727407358586,287.9832763671875,294.1499938964844,288.6908874511719,286.1103820800781,289.8933410644531,288.813232421875,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0971295833587646,-0.0,-6.93435566745393e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.463620517635718e-05,299.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.965771459974349e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.360621384577826e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,9.965671779355034e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.000472708052257,287.9796142578125,294.1499938964844,288.6796875,286.1007995605469,289.88250732421875,288.7961730957031,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0848647356033323,-0.0,-6.933385776619616e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,9.462962771067396e-05,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.965078061213716e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,7.360109157161787e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,9.964979108190164e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.0004726753395516,287.9759521484375,294.1499938964844,288.6697692871094,286.0922546386719,289.8716735839844,288.7799987792969,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0736608505249023,-0.0,-6.932414464699832e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.461642912356184e-05,299.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,9.963686898117884e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,7.359082519542426e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.963588672690094e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.0004726096522063,287.9686279296875,294.1499938964844,288.6537475585937,286.0782165527344,289.8500671386719,288.7505187988281,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542844533920288,-0.0,-6.930466867061116e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.461642912356184e-05,299.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,9.963686898117884e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,7.359082519542426e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.963588672690094e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.0004726096522063,287.9686279296875,294.1499938964844,288.6537475585937,286.0782165527344,289.8500671386719,288.7505187988281,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542844533920288,-0.0,-6.930466867061116e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.460312139708547e-05,299.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.96228409348987e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.358047150773928e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,9.962187323253602e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,0.0004725434118881,287.9613342285156,294.1499938964844,288.6424255371094,286.0679626464844,289.8285827636719,288.7250366210937,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038746953010559,-0.0,-6.928502926939474e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.460312139708547e-05,299.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.96228409348987e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.358047150773928e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,9.962187323253602e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,0.0004725434118881,287.9613342285156,294.1499938964844,288.6424255371094,286.0679626464844,289.8285827636719,288.7250366210937,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038746953010559,-0.0,-6.928502926939474e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,9.458964632358402e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.960863826563582e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.356998685281724e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,9.960767783923076e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0004724763566628,287.9540710449219,294.1499938964844,288.6354064941406,286.06121826171875,289.8073425292969,288.70367431640625,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026736617088318,-0.0,-6.926514828364817e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,9.458964632358402e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.960863826563582e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.356998685281724e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,9.960767783923076e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0004724763566628,287.9540710449219,294.1499938964844,288.6354064941406,286.06121826171875,289.8073425292969,288.70367431640625,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026736617088318,-0.0,-6.926514828364817e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.457597479922696e-05,299.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.95942173176445e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,7.35593494027853e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.959327871911228e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,0.0004724082536995,287.9468078613281,294.1499938964844,288.63232421875,286.0576477050781,289.7864074707031,288.6864318847656,287.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017953395843506,-0.0,-6.92449830808073e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.457597479922696e-05,299.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.95942173176445e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,7.35593494027853e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.959327871911228e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,0.0004724082536995,287.9468078613281,294.1499938964844,288.63232421875,286.0576477050781,289.7864074707031,288.6864318847656,287.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017953395843506,-0.0,-6.92449830808073e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,9.456904808757828e-05,299.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.958691953215748e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,7.35539651941508e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,9.958598093362524e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.0004723737947642,287.9432067871094,294.1499938964844,288.63214111328125,286.05694580078125,289.77606201171875,288.6793212890625,287.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0146921873092651,-0.0,-6.923477258169441e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.456206316826864e-05,299.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.957956353900954e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,7.354853005381301e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.957863221643493e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,0.0004723390447907,287.9395751953125,294.1499938964844,288.6327819824219,286.05694580078125,289.76580810546875,288.6731872558594,287.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.012119174003601,-0.0,-6.922448392288062e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.454791870666668e-05,299.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.956464782590048e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.353752152994275e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.956372377928346e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004722685844171,287.9324035644531,294.1499938964844,288.63641357421875,286.0588684082031,289.74560546875,288.6637268066406,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0088868141174316,-0.0,-6.920362949358605e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.454791870666668e-05,299.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.956464782590048e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.353752152994275e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.956372377928346e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004722685844171,287.9324035644531,294.1499938964844,288.63641357421875,286.0588684082031,289.74560546875,288.6637268066406,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0088868141174316,-0.0,-6.920362949358605e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.45335123105906e-05,299.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.954946290235966e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,7.352631655521691e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.95485606836155e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0004721968725789,287.9252319335937,294.1499938964844,288.64276123046875,286.06304931640625,289.72589111328125,288.6578369140625,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0080093145370483,-0.0,-6.918241268749625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.45335123105906e-05,299.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.954946290235966e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,7.352631655521691e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.95485606836155e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0004721968725789,287.9252319335937,294.1499938964844,288.64276123046875,286.06304931640625,289.72589111328125,288.6578369140625,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0080093145370483,-0.0,-6.918241268749625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,9.451885853195564e-05,299.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.953401604434477e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,7.351491512963548e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,9.95331211015582e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,0.0004721238801721,287.9181213378906,294.1499938964844,288.6515197753906,286.0691833496094,289.7066345214844,288.6552734375,287.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0091842412948608,-0.0,-6.916082639918386e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,9.451885853195564e-05,299.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.953401604434477e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,7.351491512963548e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,9.95331211015582e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,0.0004721238801721,287.9181213378906,294.1499938964844,288.6515197753906,286.0691833496094,289.7066345214844,288.6552734375,287.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0091842412948608,-0.0,-6.916082639918386e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,9.450395737076178e-05,299.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.951831452781336e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,7.350332452915609e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.95174268609844e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0004720496654044,287.9110412597656,294.1499938964844,288.6622314453125,286.0770263671875,289.6879272460937,288.6557312011719,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0121307373046875,-0.0,-6.913889194493096e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,9.450395737076178e-05,299.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.951831452781336e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,7.350332452915609e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.95174268609844e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0004720496654044,287.9110412597656,294.1499938964844,288.6622314453125,286.0770263671875,289.6879272460937,288.6557312011719,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0121307373046875,-0.0,-6.913889194493096e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,9.449641947867347e-05,299.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,9.951036918209866e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,7.349745283136144e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.950948879122734e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,0.0004720121214631,287.90753173828125,294.1499938964844,288.668212890625,286.0814819335937,289.67877197265625,288.6569519042969,287.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,1.0141611099243164,-0.0,-6.912779326739837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.448882337892428e-05,299.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.950235835276544e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.349154475377873e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.950148523785174e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0004719742864836,287.9040222167969,294.1499938964844,288.6745300292969,286.08624267578125,289.66973876953125,288.6588439941406,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167884196104e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,1.016528844833374,-0.0,-6.911660932473751e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.447346383240074e-05,299.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.94861766230315e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,7.347959763137624e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.94853107840754e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,0.0004718977725133,287.89703369140625,294.1499938964844,288.68804931640625,286.09649658203125,289.652099609375,288.6643371582031,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0221199989318848,-0.0,-6.90940211711677e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.447346383240074e-05,299.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.94861766230315e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,7.347959763137624e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.94853107840754e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,0.0004718977725133,287.89703369140625,294.1499938964844,288.68804931640625,286.09649658203125,289.652099609375,288.6643371582031,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0221199989318848,-0.0,-6.90940211711677e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,9.445790783502162e-05,299.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,9.946977661456911e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,7.346749771386385e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.946892532752828e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0004718202981166,287.8900756835937,294.1499938964844,288.702392578125,286.1075439453125,289.6350402832031,288.6718444824219,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0286188125610352,-0.0,-6.907114169507622e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,9.445790783502162e-05,299.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,9.946977661456911e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,7.346749771386385e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.946892532752828e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0004718202981166,287.8900756835937,294.1499938964844,288.702392578125,286.1075439453125,289.6350402832031,288.6718444824219,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0286188125610352,-0.0,-6.907114169507622e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.444216993870214e-05,299.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.94531947071664e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,7.345525227719918e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.945235797204076e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,0.0004717418923974,287.8831787109375,294.1499938964844,288.7171325683594,286.1190490722656,289.6185607910156,288.6810302734375,287.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.035732984542847,-0.0,-6.904800642359987e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.444216993870214e-05,299.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.94531947071664e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,7.345525227719918e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.945235797204076e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,0.0004717418923974,287.8831787109375,294.1499938964844,288.7171325683594,286.1190490722656,289.6185607910156,288.6810302734375,287.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.035732984542847,-0.0,-6.904800642359987e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.442628652323036e-05,299.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,9.943645272869615e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,7.34428977011703e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,9.943562326952816e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0004716627590823,287.8763122558594,294.1499938964844,288.7319030761719,286.1307373046875,289.6026306152344,288.6915588378906,287.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0431852340698242,-0.0,-6.90246579893028e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.442628652323036e-05,299.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,9.943645272869615e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,7.34428977011703e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,9.943562326952816e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0004716627590823,287.8763122558594,294.1499938964844,288.7319030761719,286.1307373046875,289.6026306152344,288.6915588378906,287.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0431852340698242,-0.0,-6.90246579893028e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.441829752177e-05,299.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.942803444573656e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,7.343667675741017e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,9.942720498656854e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0004716229159384,287.8728942871094,294.1499938964844,288.7391967773437,286.13653564453125,289.5948791503906,288.6972045898437,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.046951413154602,-0.0,-6.901291271788068e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.441027214052156e-05,299.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.941957978298888e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,7.343044126173481e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.941875759977847e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,0.0004715829563792,287.8695068359375,294.1499938964844,288.746337890625,286.1422424316406,289.5872802734375,288.7030334472656,287.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0506941080093384,-0.0,-6.900112481389442e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.439416317036375e-05,299.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.9402604973875e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.341790478676558e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,9.94017900666222e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0004715027171187,287.8627319335937,294.1499938964844,288.7600402832031,286.1533508300781,289.5724182128906,288.7150573730469,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0579756498336792,-0.0,-6.897745663536625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.439416317036375e-05,299.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.9402604973875e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.341790478676558e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,9.94017900666222e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0004715027171187,287.8627319335937,294.1499938964844,288.7600402832031,286.1533508300781,289.5724182128906,288.7150573730469,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0579756498336792,-0.0,-6.897745663536625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,9.437798871658742e-05,299.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.938555740518495e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,7.340532465605065e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,9.93847570498474e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0004714220995083,287.8560485839844,294.1499938964844,288.7725830078125,286.1636962890625,289.55810546875,288.7273254394531,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064746975898743,-0.0,-6.895370319170979e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
