time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,9.437798871658742e-05,299.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.938555740518495e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,7.340532465605065e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,9.93847570498474e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0004714220995083,287.8560485839844,294.1499938964844,288.7725830078125,286.1636962890625,289.55810546875,288.7273254394531,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064746975898743,-0.0,-6.895370319170979e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,9.43617706070654e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.936846618074924e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,7.339270814554766e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.93676803773269e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0004713413072749,287.8493957519531,294.1499938964844,288.7835998535156,286.1730041503906,289.5442199707031,288.7394104003906,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0707316398620603,-0.0,-6.892989290463447e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,9.43617706070654e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.936846618074924e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,7.339270814554766e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.93676803773269e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0004713413072749,287.8493957519531,294.1499938964844,288.7835998535156,286.1730041503906,289.5442199707031,288.7394104003906,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0707316398620603,-0.0,-6.892989290463447e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,9.43455524975434e-05,299.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.935137495631352e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,7.338009163504466e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,9.93505964288488e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0004712604568339,287.8427734375,294.1499938964844,288.792724609375,286.18096923828125,289.5307922363281,288.7509460449219,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0756462812423706,-0.0,-6.890607551213179e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,9.43455524975434e-05,299.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.935137495631352e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,7.338009163504466e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,9.93505964288488e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0004712604568339,287.8427734375,294.1499938964844,288.792724609375,286.18096923828125,289.5307922363281,288.7509460449219,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0756462812423706,-0.0,-6.890607551213179e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.43374470807612e-05,299.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,9.934283298207448e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,7.337378337979317e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,9.934206173056737e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,0.0004712200607173,287.8395080566406,294.1499938964844,288.7964172363281,286.1843566894531,289.52423095703125,288.7563781738281,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0775914192199707,-0.0,-6.889418102673518e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.432935621589422e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,9.933430555975065e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,7.33674896764569e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,9.933353430824354e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0004711797228083,287.83624267578125,294.1499938964844,288.7995300292969,286.1872863769531,289.51776123046875,288.76153564453125,287.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.079177737236023,-0.0,-6.888230785762063e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.432095248484984e-05,299.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.93254507193342e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,7.336094859056175e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.93246867437847e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0004711378715001,287.8328552246094,294.1499938964844,288.8020324707031,286.1898193359375,289.5111083984375,288.7665405273437,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0804072618484497,-0.0,-6.886997283572782e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.431321086594836e-05,299.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.931729437084869e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,7.33549240976572e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,9.93165303952992e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,0.0004710992798209,287.8297424316406,294.1499938964844,288.8036499023437,286.1916809082031,289.5050354003906,288.7708740234375,287.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0811758041381836,-0.0,-6.88586183628104e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,9.429715282749385e-05,299.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,9.93003704934381e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,7.334243127843365e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.929961379384622e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0004710192442871,287.82330322265625,294.1499938964844,288.8046875,286.1937866210937,289.4925842285156,288.7785339355469,287.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0812519788742063,-0.0,-6.883505676569257e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,9.429715282749385e-05,299.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,9.93003704934381e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,7.334243127843365e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.929961379384622e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0004710192442871,287.82330322265625,294.1499938964844,288.8046875,286.1937866210937,289.4925842285156,288.7785339355469,287.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0812519788742063,-0.0,-6.883505676569257e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.428120392840356e-05,299.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.928356303134932e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,7.333003304665908e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,9.92828281596303e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.00047093979083,287.8169250488281,294.1499938964844,288.80224609375,286.1933898925781,289.4803466796875,288.7841796875,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0791646242141724,-0.0,-6.88116728042587e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.428120392840356e-05,299.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.928356303134932e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,7.333003304665908e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,9.92828281596303e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.00047093979083,287.8169250488281,294.1499938964844,288.80224609375,286.1933898925781,289.4803466796875,288.7841796875,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0791646242141724,-0.0,-6.88116728042587e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,9.426540782442316e-05,299.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,9.926691564032808e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.331773667829111e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.926618076860903e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0004708610358648,287.81060791015625,294.1499938964844,288.7959289550781,286.1900939941406,289.4682312011719,288.7874450683594,287.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0746439695358276,-0.0,-6.878850200564558e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,9.426540782442316e-05,299.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,9.926691564032808e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.331773667829111e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.926618076860903e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0004708610358648,287.81060791015625,294.1499938964844,288.7959289550781,286.1900939941406,289.4682312011719,288.7874450683594,287.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0746439695358276,-0.0,-6.878850200564558e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,9.425757161807268e-05,299.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,9.92586647043936e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,7.331164670176804e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,9.925793710863218e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0004708220076281,287.8074645996094,294.1499938964844,288.7912292480469,286.1872863769531,289.46221923828125,288.7879943847656,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374580419077347e-09,0.0010043594520539,-0.0157525967806577,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0713300704956057,-0.0,-6.877701252960834e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.42497790674679e-05,299.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.925045014824718e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.330558582907543e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.924972982844338e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,0.0004707831831183,287.8043212890625,294.1499938964844,288.785400390625,286.1836853027344,289.4561767578125,288.7878112792969,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0673359632492063,-0.0,-6.876559410784466e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.423435403732584e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.92341956589371e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,7.329358049901202e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.92334826150909e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0004707062907982,287.7981262207031,294.1499938964844,288.77020263671875,286.1737976074219,289.4441223144531,288.78521728515625,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0572069883346558,-0.0,-6.874297753256543e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.423435403732584e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.92341956589371e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,7.329358049901202e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.92334826150909e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0004707062907982,287.7981262207031,294.1499938964844,288.77020263671875,286.1737976074219,289.4441223144531,288.78521728515625,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0572069883346558,-0.0,-6.874297753256543e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.421900904271752e-05,299.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.921802120516075e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,7.328164065256715e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,9.92173154372722e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0004706298059318,287.7919616699219,294.1499938964844,288.75,286.1601257324219,289.43194580078125,288.7790832519531,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.3263039251637565e-09,0.0010039466433227,-0.015626136213541,0.0,0.0,0.0,-0.0079490365460515,60.0,1.0437519550323486,-0.0,-6.872048174955125e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.421900904271752e-05,299.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.921802120516075e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,7.328164065256715e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,9.92173154372722e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0004706298059318,287.7919616699219,294.1499938964844,288.75,286.1601257324219,289.43194580078125,288.7790832519531,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.3263039251637565e-09,0.0010039466433227,-0.015626136213541,0.0,0.0,0.0,-0.0079490365460515,60.0,1.0437519550323486,-0.0,-6.872048174955125e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.419819980394097e-05,299.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.919609874486925e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,7.32654589228332e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.919540752889588e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0004705260216724,287.7858581542969,294.1499938964844,288.7247314453125,286.143798828125,289.4195861816406,288.7692565917969,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037305764853,6.300291843785999e-09,0.001003724290058,-0.0155579959973692,0.0,0.0,0.0,-0.0079361414536833,60.0,1.0269290208816528,-0.0,-6.869002788789659e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.419819980394097e-05,299.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.919609874486925e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,7.32654589228332e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.919540752889588e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0004705260216724,287.7858581542969,294.1499938964844,288.7247314453125,286.143798828125,289.4195861816406,288.7692565917969,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037305764853,6.300291843785999e-09,0.001003724290058,-0.0155579959973692,0.0,0.0,0.0,-0.0079361414536833,60.0,1.0269290208816528,-0.0,-6.869002788789659e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.41669350140728e-05,299.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.916316048474982e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,7.324113539652899e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,9.916247654473408e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0004703700251411,287.7798156738281,294.1499938964844,288.69488525390625,286.12615966796875,289.4069519042969,288.75537109375,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033966973423,6.261248408634401e-09,0.001003390410915,-0.0154557200148701,0.0,0.0,0.0,-0.0079167857766151,60.0,1.0066735744476318,-0.0,-6.86443399899872e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.41669350140728e-05,299.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.916316048474982e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,7.324113539652899e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,9.916247654473408e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0004703700251411,287.7798156738281,294.1499938964844,288.69488525390625,286.12615966796875,289.4069519042969,288.75537109375,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033966973423,6.261248408634401e-09,0.001003390410915,-0.0154557200148701,0.0,0.0,0.0,-0.0079167857766151,60.0,1.0066735744476318,-0.0,-6.86443399899872e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,9.414809755980968e-05,299.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.914331894833596e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.322648161789402e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.914264228427784e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.0004702760197687,287.7768249511719,294.1499938964844,288.6783752441406,286.11688232421875,289.4004821777344,288.7467956542969,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031956480816,6.237734773151261e-09,0.0010031893616542,-0.0153941260650753,0.0,0.0,0.0,-0.0079051293432712,60.0,0.995310127735138,-0.0,-6.861682777525857e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.41270191106014e-05,299.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.912112727761269e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,7.321008888538927e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,9.912044333759697e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0004701708385255,287.7738342285156,294.1499938964844,288.6608581542969,286.1073303222656,289.3939514160156,288.7371520996094,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029707336798,6.211435366054729e-09,0.0010029644472524,-0.0153252333402633,0.0,0.0,0.0,-0.0078920917585492,60.0,0.98321133852005,-0.0,-6.858606127480017e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.409954509465024e-05,299.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,9.909218351822346e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,7.318871939787641e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,9.909151413012296e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0004700337012764,287.770263671875,294.1499938964844,288.6385803222656,286.09552001953125,289.38592529296875,288.7243957519531,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026774834841,6.177152567232724e-09,0.001002671313472,-0.0152354268357157,0.0,0.0,0.0,-0.007875096052885,60.0,0.9678667783737184,-0.0,-6.854597245364857e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.407999459654091e-05,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.907159255817533e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,7.317351264646277e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.907092317007482e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0004699361161328,287.7679138183594,294.1499938964844,288.6230163574219,286.08746337890625,289.3805236816406,288.7152709960937,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152760079203291e-09,0.0010024628136307,-0.0151715297251939,0.0,0.0,0.0,-0.0078630037605762,60.0,0.9571900963783264,-0.0,-6.851745126823516e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.402737487107515e-05,299.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.901617158902808e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.313258538488299e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.90155094768852e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004696733958553,287.7620544433594,294.1499938964844,288.5817565917969,286.0666809082031,289.3666381835937,288.68951416015625,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087110371311155e-09,0.0010019013425335,-0.0149995535612106,0.0,0.0,0.0,-0.0078304577618837,60.0,0.9285221099853516,-0.0,-6.84407268636278e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.402737487107515e-05,299.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.901617158902808e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.313258538488299e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.90155094768852e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004696733958553,287.7620544433594,294.1499938964844,288.5817565917969,286.0666809082031,289.3666381835937,288.68951416015625,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087110371311155e-09,0.0010019013425335,-0.0149995535612106,0.0,0.0,0.0,-0.0078304577618837,60.0,0.9285221099853516,-0.0,-6.84407268636278e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.39711826504208e-05,299.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.895698894979432e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,7.308887870749459e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.895633411360905e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004693928931374,287.7562561035156,294.1499938964844,288.53741455078125,286.0451354980469,289.3522644042969,288.6603698730469,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016218606841e-09,0.0010013020364567,-0.014815934933722,0.0,0.0,0.0,-0.0077957096509635,60.0,0.8977434635162354,-0.0,-6.835885102418615e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.39711826504208e-05,299.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.895698894979432e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,7.308887870749459e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.895633411360905e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004693928931374,287.7562561035156,294.1499938964844,288.53741455078125,286.0451354980469,289.3522644042969,288.6603698730469,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016218606841e-09,0.0010013020364567,-0.014815934933722,0.0,0.0,0.0,-0.0077957096509635,60.0,0.8977434635162354,-0.0,-6.835885102418615e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.39129968173802e-05,299.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.889570355881006e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,7.304362225113437e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.889506327454e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,0.0004691024078056,287.75048828125,294.1499938964844,288.4904479980469,286.0229187011719,289.3372802734375,288.6278991699219,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444404953978855e-09,0.0010006814263761,-0.0146258138120174,0.0,0.0,0.0,-0.007759730797261,60.0,0.8649538159370422,-0.0,-6.827413301380147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.39129968173802e-05,299.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.889570355881006e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,7.304362225113437e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.889506327454e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,0.0004691024078056,287.75048828125,294.1499938964844,288.4904479980469,286.0229187011719,289.3372802734375,288.6278991699219,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444404953978855e-09,0.0010006814263761,-0.0146258138120174,0.0,0.0,0.0,-0.007759730797261,60.0,0.8649538159370422,-0.0,-6.827413301380147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.388372563989832e-05,299.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.886487532639876e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,7.302085577975959e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.886423504212873e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004689562774728,287.7476501464844,294.1499938964844,288.466064453125,286.0115966796875,289.32958984375,288.61053466796875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079305891884815e-09,0.0010003692004829,-0.0145301707088947,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8479291796684265,-0.0,-6.823153597679267e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.385461453348398e-05,299.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.88342144410126e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,7.299820572370663e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.883357415674254e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004688109329435,287.74481201171875,294.1499938964844,288.441162109375,286.00018310546875,289.3217468261719,288.5924377441406,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871616970409832e-09,0.0010000587208196,-0.0144350416958332,0.0,0.0,0.0,-0.0077236290089786,60.0,0.8305445313453674,-0.0,-6.818917341888664e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.379773837281392e-05,299.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.877431148197502e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,7.29539679014124e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.87736857496202e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0004685269959736,287.7391967773437,294.1499938964844,288.3900146484375,285.97705078125,289.3056030273437,288.5544128417969,287.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006737191362845e-09,0.0009994520805776,-0.0142491944134235,0.0,0.0,0.0,-0.0076884590089321,60.0,0.7948146462440491,-0.0,-6.810646624444416e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.379773837281392e-05,299.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.877431148197502e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,7.29539679014124e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.87736857496202e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0004685269959736,287.7391967773437,294.1499938964844,288.3900146484375,285.97705078125,289.3056030273437,288.5544128417969,287.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006737191362845e-09,0.0009994520805776,-0.0142491944134235,0.0,0.0,0.0,-0.0076884590089321,60.0,0.7948146462440491,-0.0,-6.810646624444416e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
