time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.374420915264636e-05,299.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.871793008642273e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.291233487194404e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.87173116300255e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004682597646024,287.733642578125,294.1499938964844,288.3373107910156,285.95367431640625,289.288818359375,288.5139465332031,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733903130078488e-09,0.000998881063424,-0.0140742762014269,0.0,0.0,0.0,-0.0076553579419851,60.0,0.7579500079154968,-0.0,-6.802866181487843e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.374420915264636e-05,299.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.871793008642273e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.291233487194404e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.87173116300255e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004682597646024,287.733642578125,294.1499938964844,288.3373107910156,285.95367431640625,289.288818359375,288.5139465332031,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733903130078488e-09,0.000998881063424,-0.0140742762014269,0.0,0.0,0.0,-0.0076553579419851,60.0,0.7579500079154968,-0.0,-6.802866181487843e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.369562758365646e-05,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.866675827652216e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.287454354809597e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.866615437204018e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0004680172423832,287.7281188964844,294.1499938964844,288.283447265625,285.9302062988281,289.2714538574219,288.4713439941406,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295166985781e-09,0.0009983627824112,-0.0139155006036162,0.0,0.0,0.0,-0.0076253120787441,60.0,0.7202717065811157,-0.0,-6.795808360493538e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.369562758365646e-05,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.866675827652216e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.287454354809597e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.866615437204018e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0004680172423832,287.7281188964844,294.1499938964844,288.283447265625,285.9302062988281,289.2714538574219,288.4713439941406,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295166985781e-09,0.0009983627824112,-0.0139155006036162,0.0,0.0,0.0,-0.0076253120787441,60.0,0.7202717065811157,-0.0,-6.795808360493538e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.36544529395178e-05,299.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.862340084509924e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,7.284252205863595e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,9.862279694061726e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004678117111325,287.7226867675781,294.1499938964844,288.2288513183594,285.9067687988281,289.2533569335937,288.4266662597656,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979291353374,5.621923371279536e-09,0.000997923547402,-0.013780920766294,0.0,0.0,0.0,-0.00759984459728,60.0,0.6820054054260254,-0.0,-6.789828432829381e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.36544529395178e-05,299.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.862340084509924e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,7.284252205863595e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,9.862279694061726e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004678117111325,287.7226867675781,294.1499938964844,288.2288513183594,285.9067687988281,289.2533569335937,288.4266662597656,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979291353374,5.621923371279536e-09,0.000997923547402,-0.013780920766294,0.0,0.0,0.0,-0.00759984459728,60.0,0.6820054054260254,-0.0,-6.789828432829381e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.36361902859062e-05,299.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.860415593720973e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.282831211341545e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.860355930868536e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0004677205579355,287.7200012207031,294.1499938964844,288.2013854980469,285.8951110839844,289.2440795898437,288.4037475585937,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599125607602673e-09,0.0009977285517379,-0.0137211978435516,0.0,0.0,0.0,-0.0075885425321757,60.0,0.6627591848373413,-0.0,-6.787175266254053e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.362117270939052e-05,299.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.858833800535648e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.281663420144469e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.858774137683211e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004676456155721,287.7173156738281,294.1499938964844,288.1738586425781,285.8835144042969,289.2346496582031,288.38037109375,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975738357752,5.580379269787272e-09,0.0009975682478398,-0.0136720864102244,0.0,0.0,0.0,-0.0075792493298649,60.0,0.6434752941131592,-0.0,-6.784994610598005e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.360404510516672e-05,299.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,9.857030090643092e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,7.280331192305312e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.856971155386418e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0004675601667258,287.71368408203125,294.1499938964844,288.136474609375,285.86785888671875,289.2215576171875,288.3480834960937,287.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973908308893,5.558992377530103e-09,0.0009973853593692,-0.0136160580441355,0.0,0.0,0.0,-0.0075686466880142,60.0,0.6172347664833069,-0.0,-6.782507000480109e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.359818795928732e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.856412361841647e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,7.279874989762902e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.856353426584974e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0004675309464801,287.71197509765625,294.1499938964844,288.118896484375,285.8605651855469,289.2153015136719,288.3326721191406,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973281994462,5.5516662378352075e-09,0.0009973226115107,-0.0135968662798404,0.0,0.0,0.0,-0.0075650145299732,60.0,0.6049166321754456,-0.0,-6.781654349197197e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.358682291349396e-05,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.855214739218354e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.278990960912779e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.855157259153202e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,0.0004674743395298,287.7066955566406,294.1499938964844,288.0643005371094,285.8381042480469,289.1953430175781,288.28375244140625,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972065454348,5.53743850773003e-09,0.0009972009574994,-0.0135595928877592,0.0,0.0,0.0,-0.0075579611584544,60.0,0.5665867924690247,-0.0,-6.780000205708347e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.358682291349396e-05,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.855214739218354e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.278990960912779e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.855157259153202e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,0.0004674743395298,287.7066955566406,294.1499938964844,288.0643005371094,285.8381042480469,289.1953430175781,288.28375244140625,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972065454348,5.53743850773003e-09,0.0009972009574994,-0.0135595928877592,0.0,0.0,0.0,-0.0075579611584544,60.0,0.5665867924690247,-0.0,-6.780000205708347e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.358824900118634e-05,299.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.855363896349444e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,7.279101555468515e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.855306416284292e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0004674815572798,287.70147705078125,294.1499938964844,288.01043701171875,285.8163146972656,289.1747741699219,288.2338562011719,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539136704868497e-09,0.0009972153929993,-0.0135640408843755,0.0,0.0,0.0,-0.0075588030740618,60.0,0.5287399291992188,-0.0,-6.780197026046153e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.358824900118634e-05,299.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.855363896349444e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,7.279101555468515e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.855306416284292e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0004674815572798,287.70147705078125,294.1499938964844,288.01043701171875,285.8163146972656,289.1747741699219,288.2338562011719,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539136704868497e-09,0.0009972153929993,-0.0135640408843755,0.0,0.0,0.0,-0.0075588030740618,60.0,0.5287399291992188,-0.0,-6.780197026046153e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.360256808577104e-05,299.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.856871474767104e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.280215504579246e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.856814722297712e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0004675532400142,287.6963195800781,294.1499938964844,287.9577331542969,285.7952880859375,289.1536865234375,288.18328857421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556913151849585e-09,0.0009973674314096,-0.0136106116697192,0.0,0.0,0.0,-0.0075676152482628,60.0,0.4915664196014404,-0.0,-6.782264705407215e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.360256808577104e-05,299.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.856871474767104e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.280215504579246e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.856814722297712e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0004675532400142,287.6963195800781,294.1499938964844,287.9577331542969,285.7952880859375,289.1536865234375,288.18328857421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556913151849585e-09,0.0009973674314096,-0.0136106116697192,0.0,0.0,0.0,-0.0075676152482628,60.0,0.4915664196014404,-0.0,-6.782264705407215e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.36149517656304e-05,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.858175326371564e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,7.281178841367364e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,9.858118573902176e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004676151729654,287.6937561035156,294.1499938964844,287.93194580078125,285.78515625,289.1429138183594,288.15777587890625,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307948398247e-09,0.0009974989807233,-0.0136509416624903,0.0,0.0,0.0,-0.0075752469711005,60.0,0.4734059274196625,-0.0,-6.78405527310133e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.362985292682424e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.859743295237422e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.282337173819542e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.859687270363791e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0004676896787714,287.69122314453125,294.1499938964844,287.9065856933594,285.7752380371094,289.13201904296875,288.1321716308594,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976630099117,5.590836238411612e-09,0.0009976574219763,-0.0136994812637567,0.0,0.0,0.0,-0.0075844321399927,60.0,0.4554630517959595,-0.0,-6.786211059761629e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.366879385197537e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.863843297353014e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.285365427378565e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.863788000075148e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,0.0004678843251895,287.6861572265625,294.1499938964844,287.8572998046875,285.75634765625,289.1098327636719,288.0809326171875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980773320421,5.639284150760204e-09,0.0009980717441067,-0.0138264019042253,0.0,0.0,0.0,-0.0076084495522081,60.0,0.4205849170684814,-0.0,-6.791848505827147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.366879385197537e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.863843297353014e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.285365427378565e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.863788000075148e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,0.0004678843251895,287.6861572265625,294.1499938964844,287.8572998046875,285.75634765625,289.1098327636719,288.0809326171875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980773320421,5.639284150760204e-09,0.0009980717441067,-0.0138264019042253,0.0,0.0,0.0,-0.0076084495522081,60.0,0.4205849170684814,-0.0,-6.791848505827147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.371715714223684e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.86893501249142e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,7.289127097465098e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.868880442809314e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004681260033976,287.68115234375,294.1499938964844,287.810302734375,285.7387390136719,289.08721923828125,288.0298156738281,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994706731927636e-09,0.0009985862998291,-0.0139840738847851,0.0,0.0,0.0,-0.0076382867991924,60.0,0.3870458304882049,-0.0,-6.798855878287213e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.371715714223684e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.86893501249142e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,7.289127097465098e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.868880442809314e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004681260033976,287.68115234375,294.1499938964844,287.810302734375,285.7387390136719,289.08721923828125,288.0298156738281,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994706731927636e-09,0.0009985862998291,-0.0139840738847851,0.0,0.0,0.0,-0.0076382867991924,60.0,0.3870458304882049,-0.0,-6.798855878287213e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.37733129831031e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.874848183244468e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,7.293494854820892e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.874794341158122e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0004684066807385,287.6762084960937,294.1499938964844,287.7659912109375,285.7225952148437,289.0641784667969,287.9793395996094,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991897968575,5.7693756438936825e-09,0.0009991840925067,-0.0141672035679221,0.0,0.0,0.0,-0.0076729413121938,60.0,0.3553631603717804,-0.0,-6.806998698039024e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.37733129831031e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.874848183244468e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,7.293494854820892e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.874794341158122e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0004684066807385,287.6762084960937,294.1499938964844,287.7659912109375,285.7225952148437,289.0641784667969,287.9793395996094,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991897968575,5.7693756438936825e-09,0.0009991840925067,-0.0141672035679221,0.0,0.0,0.0,-0.0076729413121938,60.0,0.3553631603717804,-0.0,-6.806998698039024e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.383453289046884e-05,299.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.881293954094872e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,7.298256241483614e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.881240839604288e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0004687125911004,287.6712951660156,294.1499938964844,287.7247314453125,285.7081298828125,289.040771484375,287.929931640625,287.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845585793196051e-09,0.0009998357854783,-0.0143668493255972,0.0,0.0,0.0,-0.007710721809417,60.0,0.3255873322486877,-0.0,-6.815881903321498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.383453289046884e-05,299.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.881293954094872e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,7.298256241483614e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.881240839604288e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0004687125911004,287.6712951660156,294.1499938964844,287.7247314453125,285.7081298828125,289.040771484375,287.929931640625,287.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845585793196051e-09,0.0009998357854783,-0.0143668493255972,0.0,0.0,0.0,-0.007710721809417,60.0,0.3255873322486877,-0.0,-6.815881903321498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.386619058204816e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.884627070277928e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,7.300718425540254e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.884574683383109e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0004688707995228,287.6688842773437,294.1499938964844,287.7053527832031,285.7015380859375,289.0289611816406,287.9056396484375,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3114029169082641,-0.0,-6.820477693736393e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.38980156206526e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.887978376355022e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,7.303193706320599e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.8879259894602e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,0.0004690298228524,287.6664428710937,294.1499938964844,287.6868896484375,285.6954650878906,289.01708984375,287.8818359375,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924612356267289e-09,0.0010005114600062,-0.0145738720893859,0.0,0.0,0.0,-0.007749899290502,60.0,0.2978925704956054,-0.0,-6.825099774232515e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.394580411026254e-05,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.89300970104523e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.306910265469924e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.89295804174617e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004692686197813,287.6628112792969,294.1499938964844,287.66064453125,285.68719482421875,288.9989318847656,287.8467102050781,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010262485593,5.9841029909080135e-09,0.0010010201949626,-0.0147297149524092,0.0,0.0,0.0,-0.0077793910168111,60.0,0.2785955965518951,-0.0,-6.832042487303627e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.396058885613456e-05,299.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.894566755974664e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.308059866772965e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.894514369079845e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.000469342485303,287.6616516113281,294.1499938964844,287.6528625488281,285.684814453125,288.9931640625,287.8358459472656,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011835256591,6.00250515958578e-09,0.0010011775884777,-0.014777923002839,0.0,0.0,0.0,-0.0077885137870907,60.0,0.2727580070495605,-0.0,-6.834191168536563e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.401906572747976e-05,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.900723671307789e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,7.31260806787759e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.900672739604488e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004696347459685,287.6568908691406,294.1499938964844,287.6230163574219,285.6763610839844,288.9691162109375,287.7926330566406,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018062312155,6.075302927399662e-09,0.0010018000612035,-0.0149686243385076,0.0,0.0,0.0,-0.0078246034681797,60.0,0.2504976689815521,-0.0,-6.842692812369934e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.401906572747976e-05,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.900723671307789e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,7.31260806787759e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.900672739604488e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004696347459685,287.6568908691406,294.1499938964844,287.6230163574219,285.6763610839844,288.9691162109375,287.7926330566406,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018062312155,6.075302927399662e-09,0.0010018000612035,-0.0149686243385076,0.0,0.0,0.0,-0.0078246034681797,60.0,0.2504976689815521,-0.0,-6.842692812369934e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.407047036802396e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.90613698377274e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,7.316606206586584e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.90608605206944e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0004698916454799,287.6522216796875,294.1499938964844,287.5977478027344,285.6702880859375,288.9449768066406,287.7523193359375,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023533832281,6.139289521200908e-09,0.0010023472132161,-0.0151362419128417,0.0,0.0,0.0,-0.0078563243150711,60.0,0.2309760898351669,-0.0,-6.850170564121072e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.407047036802396e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.90613698377274e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,7.316606206586584e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.90608605206944e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0004698916454799,287.6522216796875,294.1499938964844,287.5977478027344,285.6702880859375,288.9449768066406,287.7523193359375,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023533832281,6.139289521200908e-09,0.0010023472132161,-0.0151362419128417,0.0,0.0,0.0,-0.0078563243150711,60.0,0.2309760898351669,-0.0,-6.850170564121072e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.411128121428192e-05,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.910433436743916e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.319779979297891e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.910383232636376e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004700956051237,287.6475524902344,294.1499938964844,287.5774230957031,285.666748046875,288.9208679199219,287.715576171875,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027877287939,6.190072010525682e-09,0.0010027815587818,-0.0152692701667547,0.0,0.0,0.0,-0.0078814988955855,60.0,0.2147796601057052,-0.0,-6.856107859221083e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.411128121428192e-05,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.910433436743916e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.319779979297891e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.910383232636376e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004700956051237,287.6475524902344,294.1499938964844,287.5774230957031,285.666748046875,288.9208679199219,287.715576171875,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027877287939,6.190072010525682e-09,0.0010027815587818,-0.0152692701667547,0.0,0.0,0.0,-0.0078814988955855,60.0,0.2147796601057052,-0.0,-6.856107859221083e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.412745566805825e-05,299.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.912136010825634e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,7.321037992369384e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.912085806718096e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0004701764555647,287.645263671875,294.1499938964844,287.5692443847656,285.6659851074219,288.9088439941406,287.6988220214844,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.2101883635534705e-09,0.0010029536206275,-0.0153219662606716,0.0,0.0,0.0,-0.007891472429037,60.0,0.2080503106117248,-0.0,-6.858460466219185e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.413971565663816e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.91342676570639e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.321991870412603e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.913377289194614e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004702377773355,287.6429748535156,294.1499938964844,287.5624389648437,285.6659545898437,288.8968811035156,287.68316650390625,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.225437498841302e-09,0.0010030840057879,-0.015361912548542,0.0,0.0,0.0,-0.0078990319743752,60.0,0.2021910995244979,-0.0,-6.860243928485944e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.415255044586957e-05,299.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.914777911035344e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,7.322990131797269e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.914729162119328e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0004703020094893,287.638427734375,294.1499938964844,287.5531616210937,285.6680603027344,288.87310791015625,287.65496826171875,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241368755155463e-09,0.0010032203281298,-0.0154036460444331,0.0,0.0,0.0,-0.0079069295898079,60.0,0.1931322067975998,-0.0,-6.862107682081843e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
