time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.415255044586957e-05,299.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.914777911035344e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,7.322990131797269e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.914729162119328e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0004703020094893,287.638427734375,294.1499938964844,287.5531616210937,285.6680603027344,288.87310791015625,287.65496826171875,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241368755155463e-09,0.0010032203281298,-0.0154036460444331,0.0,0.0,0.0,-0.0079069295898079,60.0,0.1931322067975998,-0.0,-6.862107682081843e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.414871601620688e-05,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.914372640196234e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,7.322691089939326e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.91432461887598e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004702829464804,287.6339111328125,294.1499938964844,287.54998779296875,285.6732788085937,288.8496398925781,287.6317443847656,287.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236525962322048e-09,0.0010031788842752,-0.0153909595683217,0.0,0.0,0.0,-0.0079045295715332,60.0,0.1881860047578811,-0.0,-6.861541379521442e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.414871601620688e-05,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.914372640196234e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,7.322691089939326e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.91432461887598e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004702829464804,287.6339111328125,294.1499938964844,287.54998779296875,285.6732788085937,288.8496398925781,287.6317443847656,287.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236525962322048e-09,0.0010031788842752,-0.0153909595683217,0.0,0.0,0.0,-0.0079045295715332,60.0,0.1881860047578811,-0.0,-6.861541379521442e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.413177758688108e-05,299.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.912588575389236e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,7.321373414015397e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.912540554068984e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004701984580606,287.6294860839844,294.1499938964844,287.54998779296875,285.6794738769531,288.8265991210937,287.6138000488281,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153597824021745e-09,0.0010029979748651,-0.0153355132788419,0.0,0.0,0.0,-0.007894036360085,60.0,0.1866659522056579,-0.0,-6.859065138087318e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.413177758688108e-05,299.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.912588575389236e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,7.321373414015397e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.912540554068984e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004701984580606,287.6294860839844,294.1499938964844,287.54998779296875,285.6794738769531,288.8265991210937,287.6138000488281,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153597824021745e-09,0.0010029979748651,-0.0153355132788419,0.0,0.0,0.0,-0.007894036360085,60.0,0.1866659522056579,-0.0,-6.859065138087318e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.410798520548268e-05,299.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.910082735586911e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,7.31952313799411e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.91003544186242e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0004700797435361,287.6250915527344,294.1499938964844,287.54998779296875,285.6844787597656,288.8039855957031,287.5998229980469,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185662648761081e-09,0.0010027440730482,-0.0152577199041843,0.0,0.0,0.0,-0.0078793140128254,60.0,0.186094269156456,-0.0,-6.855592005194924e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.410798520548268e-05,299.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.910082735586911e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,7.31952313799411e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.91003544186242e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0004700797435361,287.6250915527344,294.1499938964844,287.54998779296875,285.6844787597656,288.8039855957031,287.5998229980469,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185662648761081e-09,0.0010027440730482,-0.0152577199041843,0.0,0.0,0.0,-0.0078793140128254,60.0,0.186094269156456,-0.0,-6.855592005194924e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.4093571533449e-05,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.908564243232831e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,7.318401912925765e-05,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.9085176771041e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0004700077988673,287.6229248046875,294.1499938964844,287.54998779296875,285.68658447265625,288.7928466796875,287.5941467285156,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167672150780845e-09,0.0010025901719927,-0.015210592187941,0.0,0.0,0.0,-0.0078703956678509,60.0,0.1858843564987182,-0.0,-6.853488798697073e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.407792094862089e-05,299.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.906915511237456e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,7.317184645216912e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.906868945108728e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0004699296841863,287.6207580566406,294.1499938964844,287.54998779296875,285.6884155273437,288.78179931640625,287.5890808105469,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,6.148141551420849e-09,0.0010024232324212,-0.0151594309136271,0.0,0.0,0.0,-0.0078607136383652,60.0,0.1856864988803863,-0.0,-6.85120511434434e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.404859156347813e-05,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.903826139634476e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,7.314902904909104e-05,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.903780301101506e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0004697832628153,287.6171569824219,294.1499938964844,287.54998779296875,285.6909484863281,288.7634582519531,287.5818786621094,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.111547712350784e-09,0.0010021103080362,-0.0150635698810219,0.0,0.0,0.0,-0.0078425724059343,60.0,0.1853672116994857,-0.0,-6.8469283576178e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.404266165802257e-05,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,9.903201862471178e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.314441609196365e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.903155296342447e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004697536351159,287.6164855957031,294.1499938964844,287.54998779296875,285.6913452148437,288.7599792480469,287.58062744140625,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.104149186114682e-09,0.0010020470945164,-0.0150441890582442,0.0,0.0,0.0,-0.0078389048576354,60.0,0.1853072792291641,-0.0,-6.84606362710838e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.400291310157628e-05,299.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.899015276459976e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,7.311350054806098e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.898970165522768e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0004695552051998,287.6122436523437,294.1499938964844,287.54998779296875,285.6933288574219,288.73858642578125,287.5741271972656,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629163511,6.054569734459392e-09,0.0010016231099143,-0.0149143105372786,0.0,0.0,0.0,-0.0078143263235688,60.0,0.1849388182163238,-0.0,-6.840271282726462e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.400291310157628e-05,299.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.899015276459976e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,7.311350054806098e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.898970165522768e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0004695552051998,287.6122436523437,294.1499938964844,287.54998779296875,285.6933288574219,288.73858642578125,287.5741271972656,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629163511,6.054569734459392e-09,0.0010016231099143,-0.0149143105372786,0.0,0.0,0.0,-0.0078143263235688,60.0,0.1849388182163238,-0.0,-6.840271282726462e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.39597812248394e-05,299.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.894472896121442e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,7.307995110750198e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.894427785184234e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004693398659583,287.6080627441406,294.1499938964844,287.54998779296875,285.6944885253906,288.7175598144531,287.5689697265625,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000775876202624e-09,0.0010011631529778,-0.014773391187191,0.0,0.0,0.0,-0.0077876583673059,60.0,0.1845770627260208,-0.0,-6.833988663856871e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.39597812248394e-05,299.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.894472896121442e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,7.307995110750198e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.894427785184234e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004693398659583,287.6080627441406,294.1499938964844,287.54998779296875,285.6944885253906,288.7175598144531,287.5689697265625,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000775876202624e-09,0.0010011631529778,-0.014773391187191,0.0,0.0,0.0,-0.0077876583673059,60.0,0.1845770627260208,-0.0,-6.833988663856871e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.391378989676014e-05,299.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.88962929113768e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,7.304418249987066e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.889584907796234e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0004691102658398,287.6039428710937,294.1499938964844,287.54998779296875,285.6948547363281,288.6969299316406,287.5650634765625,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1842230707406997,-0.0,-6.827294640743278e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.391378989676014e-05,299.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.88962929113768e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,7.304418249987066e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.889584907796234e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0004691102658398,287.6039428710937,294.1499938964844,287.54998779296875,285.6948547363281,288.6969299316406,287.5650634765625,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1842230707406997,-0.0,-6.827294640743278e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.389015758642928e-05,299.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.887140186037868e-05,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,7.302580343093723e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.887096530292185e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0004689922789111,287.6018981933594,294.1499938964844,287.54998779296875,285.6947937011719,288.686767578125,287.5634155273437,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913950662517209e-09,0.0010004206560552,-0.0145459417253732,0.0,0.0,0.0,-0.0077446154318749,60.0,0.1840487569570541,-0.0,-6.823855613902198e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.386602323502302e-05,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.884597966447473e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,7.300702418433502e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.884554310701787e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0004688717599492,287.5998840332031,294.1499938964844,287.54998779296875,285.6945495605469,288.6766967773437,287.5619506835937,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883851184051991e-09,0.0010001632617786,-0.0144670912995934,0.0,0.0,0.0,-0.0077296937815845,60.0,0.1838767528533935,-0.0,-6.820344822244806e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.381699055666104e-05,299.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.879433491732924e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,7.296888361452147e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.879390563583e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004686269385274,287.5958557128906,294.1499938964844,287.54998779296875,285.6936340332031,288.65679931640625,287.5595092773437,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227009880340574e-09,0.0009996404405683,-0.0143068982288241,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1835387647151947,-0.0,-6.813213815348719e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.381699055666104e-05,299.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.879433491732924e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,7.296888361452147e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.879390563583e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004686269385274,287.5958557128906,294.1499938964844,287.54998779296875,285.6936340332031,288.65679931640625,287.5595092773437,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227009880340574e-09,0.0009996404405683,-0.0143068982288241,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1835387647151947,-0.0,-6.813213815348719e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.376727393828332e-05,299.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.87419844022952e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,7.29302191757597e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.874155512079597e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004683787119574,287.5918884277344,294.1499938964844,287.54998779296875,285.6921691894531,288.6372985839844,287.5576171875,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760711907498717e-09,0.0009991102851927,-0.0141445072367787,0.0,0.0,0.0,-0.0076686483807861,60.0,0.183210089802742,-0.0,-6.805989727354246e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.376727393828332e-05,299.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.87419844022952e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,7.29302191757597e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.874155512079597e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004683787119574,287.5918884277344,294.1499938964844,287.54998779296875,285.6921691894531,288.6372985839844,287.5576171875,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760711907498717e-09,0.0009991102851927,-0.0141445072367787,0.0,0.0,0.0,-0.0076686483807861,60.0,0.183210089802742,-0.0,-6.805989727354246e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.371708438266067e-05,299.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.868912457022816e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,7.289118366315961e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.868870256468654e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0004681281279772,287.58795166015625,294.1499938964844,287.54998779296875,285.69024658203125,288.6181335449219,287.5560913085937,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.698126859243757e-09,0.0009985751239582,-0.0139805525541305,0.0,0.0,0.0,-0.0076376223005354,60.0,0.1828899681568145,-0.0,-6.798699558885346e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.371708438266067e-05,299.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.868912457022816e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,7.289118366315961e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.868870256468654e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0004681281279772,287.58795166015625,294.1499938964844,287.54998779296875,285.69024658203125,288.6181335449219,287.5560913085937,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998580828309,5.698126859243757e-09,0.0009985751239582,-0.0139805525541305,0.0,0.0,0.0,-0.0076376223005354,60.0,0.1828899681568145,-0.0,-6.798699558885346e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.366580343339592e-05,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.863511513685808e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,7.285128958756104e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.863470040727408e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.000467872043373,287.5840759277344,294.1499938964844,287.54998779296875,285.6879577636719,288.59930419921875,287.55487060546875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.6341771248469286e-09,0.0009980283211916,-0.0138130225241184,0.0,0.0,0.0,-0.0076059196144342,60.0,0.1825776249170303,-0.0,-6.791254492100053e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.366580343339592e-05,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.863511513685808e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,7.285128958756104e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.863470040727408e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.000467872043373,287.5840759277344,294.1499938964844,287.54998779296875,285.6879577636719,288.59930419921875,287.55487060546875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.6341771248469286e-09,0.0009980283211916,-0.0138130225241184,0.0,0.0,0.0,-0.0076059196144342,60.0,0.1825776249170303,-0.0,-6.791254492100053e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.363949357066303e-05,299.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,9.860740101430564e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,7.283082959474996e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.860699356067926e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,0.0004677406686823,287.5821533203125,294.1499938964844,287.54998779296875,285.68670654296875,288.59002685546875,287.55438232421875,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977534646168,5.601373143093724e-09,0.0009977478766813,-0.0137270847335457,0.0,0.0,0.0,-0.0075896573252975,60.0,0.1824239939451217,-0.0,-6.787436745980814e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.361263073515148e-05,299.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.857911936705932e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.280994032043964e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.857870463747533e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,0.0004676065582316,287.58026123046875,294.1499938964844,287.54998779296875,285.68536376953125,288.5808410644531,287.5539245605469,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974669665098,5.567883043511301e-09,0.0009974614949896,-0.0136393494904041,0.0,0.0,0.0,-0.0075730546377599,60.0,0.1822716891765594,-0.0,-6.78354084016064e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.35615025809966e-05,299.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.852527000475676e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.277016993612051e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.852486255113035e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004673512594308,287.5767822265625,294.1499938964844,287.54998779296875,285.68280029296875,288.5641174316406,287.55322265625,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969217935577,5.504134481526535e-09,0.0009969163220375,-0.0134723437950015,0.0,0.0,0.0,-0.0075414516031742,60.0,0.1819940060377121,-0.0,-6.776127747798455e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.355696238344537e-05,299.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.852048242464662e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,7.276663382072002e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,9.852008224697784e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004673285584431,287.57647705078125,294.1499938964844,287.54998779296875,285.6825866699219,288.56268310546875,287.5531616210937,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968733647838,5.498467903208848e-09,0.0009968678932636,-0.0134574994444847,0.0,0.0,0.0,-0.0075386427342891,60.0,0.1819699704647064,-0.0,-6.77546836413967e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.349846368422732e-05,299.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.845887689152732e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.272113725775853e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.845848398981616e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004670364724006,287.57275390625,294.1499938964844,287.54998779296875,285.6796569824219,288.5448608398437,287.55255126953125,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425538240899641e-09,0.0009962442563846,-0.0132664395496249,0.0,0.0,0.0,-0.0075024883262813,60.0,0.1816709637641906,-0.0,-6.766993010387523e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.349846368422732e-05,299.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.845887689152732e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.272113725775853e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.845848398981616e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004670364724006,287.57275390625,294.1499938964844,287.54998779296875,285.6796569824219,288.5448608398437,287.55255126953125,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425538240899641e-09,0.0009962442563846,-0.0132664395496249,0.0,0.0,0.0,-0.0075024883262813,60.0,0.1816709637641906,-0.0,-6.766993010387523e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.343676356365904e-05,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,9.839390259003268e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,7.267315231729299e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.83935096883215e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004667283792514,287.5690612792969,294.1499938964844,287.54998779296875,285.6766662597656,288.5273742675781,287.55206298828125,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955918649211,5.348617548861512e-09,0.0009955865098163,-0.0130649227648973,0.0,0.0,0.0,-0.0074643553234636,60.0,0.1813736110925674,-0.0,-6.758059356570811e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.343676356365904e-05,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,9.839390259003268e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,7.267315231729299e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.83935096883215e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004667283792514,287.5690612792969,294.1499938964844,287.54998779296875,285.6766662597656,288.5273742675781,287.55206298828125,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955918649211,5.348617548861512e-09,0.0009955865098163,-0.0130649227648973,0.0,0.0,0.0,-0.0074643553234636,60.0,0.1813736110925674,-0.0,-6.758059356570811e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.337216033600272e-05,299.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.832585783442482e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.262289727805182e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.832547220867129e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.0004664057632908,287.5654296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5101623535156,287.5516967773437,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949030354619,5.268074421138635e-09,0.0009948977967724,-0.0128539148718118,0.0,0.0,0.0,-0.0074244267307221,60.0,0.1810772269964218,-0.0,-6.748711456339151e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.337216033600272e-05,299.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.832585783442482e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.262289727805182e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.832547220867129e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.0004664057632908,287.5654296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5101623535156,287.5516967773437,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949030354619,5.268074421138635e-09,0.0009948977967724,-0.0128539148718118,0.0,0.0,0.0,-0.0074244267307221,60.0,0.1810772269964218,-0.0,-6.748711456339151e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.333893831353636e-05,299.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.829087503021584e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.259706035256386e-05,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,9.829048940446228e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004662398423533,287.5636291503906,294.1499938964844,287.54998779296875,285.6722412109375,288.501708984375,287.551513671875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.226659993695648e-09,0.0009945436613634,-0.0127454157918691,0.0,0.0,0.0,-0.0074038957245647,60.0,0.1809292882680893,-0.0,-6.743906766359943e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.33050032472238e-05,299.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.825513552641496e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,7.25706631783396e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.82547499006614e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.0004660703707486,287.56182861328125,294.1499938964844,287.54998779296875,285.6708068847656,288.4933166503906,287.5513916015625,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184352058762442e-09,0.0009941818425431,-0.0126345753669738,0.0,0.0,0.0,-0.0073829218745231,60.0,0.180781751871109,-0.0,-6.739001179312254e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
