time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.323572885477915e-05,299.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.818217949941754e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,7.251678471220657e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.81818011496216e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0004657244426198,287.55828857421875,294.1499938964844,287.54998779296875,285.6681213378906,288.4767761230469,287.5511474609375,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.0979966914610494e-09,0.0009934434201568,-0.0124083375558257,0.0,0.0,0.0,-0.0073401117697358,60.0,0.1804878711700439,-0.0,-6.728992474336337e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.323572885477915e-05,299.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.818217949941754e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,7.251678471220657e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.81818011496216e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0004657244426198,287.55828857421875,294.1499938964844,287.54998779296875,285.6681213378906,288.4767761230469,287.5511474609375,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.0979966914610494e-09,0.0009934434201568,-0.0124083375558257,0.0,0.0,0.0,-0.0073401117697358,60.0,0.1804878711700439,-0.0,-6.728992474336337e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.316523210145532e-05,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.810793562792242e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.246194581966847e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.810756455408408e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0004653724026866,287.5548095703125,294.1499938964844,287.54998779296875,285.66571044921875,288.4605407714844,287.5509338378906,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117654080659e-09,0.0009926919592544,-0.0121781043708324,0.0,0.0,0.0,-0.0072965463623404,60.0,0.1801964193582534,-0.0,-6.718815370732045e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.316523210145532e-05,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.810793562792242e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.246194581966847e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.810756455408408e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0004653724026866,287.5548095703125,294.1499938964844,287.54998779296875,285.66571044921875,288.4605407714844,287.5509338378906,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117654080659e-09,0.0009926919592544,-0.0121781043708324,0.0,0.0,0.0,-0.0072965463623404,60.0,0.1801964193582534,-0.0,-6.718815370732045e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.309443703386933e-05,299.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.803337889024988e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.240688137244433e-05,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.803300781641155e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,0.0004650188493542,287.5513610839844,294.1499938964844,287.54998779296875,285.66363525390625,288.4446105957031,287.55078125,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921866914031625e-09,0.0009919373551383,-0.0119468960911035,0.0,0.0,0.0,-0.0072527965530753,60.0,0.1799084991216659,-0.0,-6.708602739990965e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.309443703386933e-05,299.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.803337889024988e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.240688137244433e-05,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.803300781641155e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,0.0004650188493542,287.5513610839844,294.1499938964844,287.54998779296875,285.66363525390625,288.4446105957031,287.55078125,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921866914031625e-09,0.0009919373551383,-0.0119468960911035,0.0,0.0,0.0,-0.0072527965530753,60.0,0.1799084991216659,-0.0,-6.708602739990965e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.30244059418328e-05,299.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.795962978387251e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.235242082970217e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.79592659859918e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0004646691377274,287.5479431152344,294.1499938964844,287.54998779296875,285.6619567871094,288.428955078125,287.5506286621094,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834574074408238e-09,0.0009911909000948,-0.0117181958630681,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1796251535415649,-0.0,-6.698508769886757e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.30244059418328e-05,299.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.795962978387251e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.235242082970217e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.79592659859918e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0004646691377274,287.5479431152344,294.1499938964844,287.54998779296875,285.6619567871094,288.428955078125,287.5506286621094,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834574074408238e-09,0.0009911909000948,-0.0117181958630681,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1796251535415649,-0.0,-6.698508769886757e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,9.29899324546568e-05,299.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.792332275537774e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.232560164993629e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.792295895749704e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.0004644969594664,287.5462646484375,294.1499938964844,287.54998779296875,285.66131591796875,288.4212341308594,287.55059814453125,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594232500529e-09,0.0009908233769237,-0.0116055915132164,0.0,0.0,0.0,-0.0071882144547998,60.0,0.1794860810041427,-0.0,-6.69354136562106e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.29561792872846e-05,299.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.788777970243244e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,7.229934999486431e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.788742318050936e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0004643284191843,287.5445861816406,294.1499938964844,287.54998779296875,285.6607971191406,288.4136047363281,287.550537109375,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904683101922,4.749525217562223e-09,0.0009904636535793,-0.0114953722804784,0.0,0.0,0.0,-0.0071673588827252,60.0,0.1793490350246429,-0.0,-6.68868125330846e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.28913796087727e-05,299.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.78195312200114e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.224894943647087e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.781917469808832e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0004640048136934,287.541259765625,294.1499938964844,287.54998779296875,285.6601867675781,288.3985290527344,287.5504455566406,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897775016725,4.668742725755237e-09,0.0009897728450596,-0.0112837255001068,0.0,0.0,0.0,-0.0071273115463554,60.0,0.1790821999311447,-0.0,-6.679353958816138e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.28913796087727e-05,299.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.78195312200114e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.224894943647087e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.781917469808832e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0004640048136934,287.541259765625,294.1499938964844,287.54998779296875,285.6601867675781,288.3985290527344,287.5504455566406,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897775016725,4.668742725755237e-09,0.0009897728450596,-0.0112837255001068,0.0,0.0,0.0,-0.0071273115463554,60.0,0.1790821999311447,-0.0,-6.679353958816138e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.283047256758437e-05,299.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.77553936536424e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,7.220157567644492e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.77550444076769e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0004637006786651,287.5379943847656,294.1499938964844,287.54998779296875,285.6602783203125,288.3836975097656,287.5503845214844,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891281370073,4.592818569904011e-09,0.0009891235968098,-0.0110848052427172,0.0,0.0,0.0,-0.0070896726101636,60.0,0.178825244307518,-0.0,-6.670592966884217e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.283047256758437e-05,299.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.77553936536424e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,7.220157567644492e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.77550444076769e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0004637006786651,287.5379943847656,294.1499938964844,287.54998779296875,285.6602783203125,288.3836975097656,287.5503845214844,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891281370073,4.592818569904011e-09,0.0009891235968098,-0.0110848052427172,0.0,0.0,0.0,-0.0070896726101636,60.0,0.178825244307518,-0.0,-6.670592966884217e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.27751898416318e-05,299.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.769717144081368e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.21585747669451e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.76968221948482e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0004634245997294,287.5347595214844,294.1499938964844,287.54998779296875,285.6610717773437,288.369140625,287.5503234863281,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898144981331e-09,0.0009885341860353,-0.0109042339026927,0.0,0.0,0.0,-0.00705550564453,60.0,0.1785809248685836,-0.0,-6.662645546384739e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.27751898416318e-05,299.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.769717144081368e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.21585747669451e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.76968221948482e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0004634245997294,287.5347595214844,294.1499938964844,287.54998779296875,285.6610717773437,288.369140625,287.5503234863281,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898144981331e-09,0.0009885341860353,-0.0109042339026927,0.0,0.0,0.0,-0.00705550564453,60.0,0.1785809248685836,-0.0,-6.662645546384739e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.27264627534896e-05,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.764585411176084e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.212068157969043e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.7645512141753e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0004631812917068,287.53155517578125,294.1499938964844,287.54998779296875,285.6626892089844,288.3548583984375,287.5502624511719,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463150293787521e-09,0.000988014624454,-0.0107450727373361,0.0,0.0,0.0,-0.007025389932096,60.0,0.178351417183876,-0.0,-6.655644568809296e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.27264627534896e-05,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.764585411176084e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.212068157969043e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.7645512141753e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0004631812917068,287.53155517578125,294.1499938964844,287.54998779296875,285.6626892089844,288.3548583984375,287.5502624511719,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463150293787521e-09,0.000988014624454,-0.0107450727373361,0.0,0.0,0.0,-0.007025389932096,60.0,0.178351417183876,-0.0,-6.655644568809296e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,9.270485315937548e-05,299.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.762309491634368e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,7.210386684164405e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.762275294633582e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,0.0004630733747035,287.52996826171875,294.1499938964844,287.54998779296875,285.6638488769531,288.3478088378906,287.5502319335937,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877886623144,4.436203404623029e-09,0.0009877842385321,-0.0106744719669222,0.0,0.0,0.0,-0.0070120310410857,60.0,0.1782431155443191,-0.0,-6.652539497054022e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,9.26853681448847e-05,299.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.760256943991408e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,7.20887110219337e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.760223474586384e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0004629760805983,287.5284118652344,294.1499938964844,287.54998779296875,285.66522216796875,288.3408203125,287.5502319335937,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875808609649,4.4119006226139845e-09,0.0009875764371827,-0.0106107983738183,0.0,0.0,0.0,-0.0069999834522604,60.0,0.1781391948461532,-0.0,-6.649740669217864e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.265316475648432e-05,299.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.756865620147436e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.206365989986807e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.756832150742412e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004628153110388,287.5252990722656,294.1499938964844,287.54998779296875,285.6687316894531,288.3270263671875,287.5502014160156,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872373193502,4.371739859010404e-09,0.0009872330119833,-0.0105055756866931,0.0,0.0,0.0,-0.0069800736382603,60.0,0.1779450327157974,-0.0,-6.6451157465508e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.265316475648432e-05,299.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.756865620147436e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.206365989986807e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.756832150742412e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004628153110388,287.5252990722656,294.1499938964844,287.54998779296875,285.6687316894531,288.3270263671875,287.5502014160156,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872373193502,4.371739859010404e-09,0.0009872330119833,-0.0105055756866931,0.0,0.0,0.0,-0.0069800736382603,60.0,0.1779450327157974,-0.0,-6.6451157465508e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.26302673178725e-05,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.754454367794096e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.204585563158616e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.754421625984833e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0004627010202966,287.522216796875,294.1499938964844,287.54998779296875,285.6732788085937,288.3135070800781,287.5501708984375,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343177817389687e-09,0.0009869886562228,-0.0104307420551776,0.0,0.0,0.0,-0.0069659142754971,60.0,0.1777705252170562,-0.0,-6.641828065312438e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.26302673178725e-05,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.754454367794096e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.204585563158616e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.754421625984833e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0004627010202966,287.522216796875,294.1499938964844,287.54998779296875,285.6732788085937,288.3135070800781,287.5501708984375,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343177817389687e-09,0.0009869886562228,-0.0104307420551776,0.0,0.0,0.0,-0.0069659142754971,60.0,0.1777705252170562,-0.0,-6.641828065312438e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.261813829652964e-05,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.753175982041284e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.203641871456057e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.753143967827782e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004626405134331,287.5191955566406,294.1499938964844,287.54998779296875,285.6789245605469,288.3001708984375,287.5501403808594,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868633933365,4.3280241612819745e-09,0.0009868590859696,-0.0103910379111766,0.0,0.0,0.0,-0.0069584012962877,60.0,0.1776167899370193,-0.0,-6.640083682896147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.261813829652964e-05,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.753175982041284e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.203641871456057e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.753143967827782e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004626405134331,287.5191955566406,294.1499938964844,287.54998779296875,285.6789245605469,288.3001708984375,287.5501403808594,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868633933365,4.3280241612819745e-09,0.0009868590859696,-0.0103910379111766,0.0,0.0,0.0,-0.0069584012962877,60.0,0.1776167899370193,-0.0,-6.640083682896147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.261538070859388e-05,299.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.752884943736716e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.203427230706438e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.752853657118976e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0004626268055289,287.5162048339844,294.1499938964844,287.54998779296875,285.6856384277344,288.287109375,287.55010986328125,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868337074294,4.324549607304107e-09,0.0009868294000625,-0.0103819351643323,0.0,0.0,0.0,-0.006956678815186,60.0,0.177486389875412,-0.0,-6.63968435787865e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.261538070859388e-05,299.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.752884943736716e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.203427230706438e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.752853657118976e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0004626268055289,287.5162048339844,294.1499938964844,287.54998779296875,285.6856384277344,288.287109375,287.55010986328125,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868337074294,4.324549607304107e-09,0.0009868294000625,-0.0103819351643323,0.0,0.0,0.0,-0.006956678815186,60.0,0.177486389875412,-0.0,-6.63968435787865e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.261741070076825e-05,299.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.753098129294811e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,7.203585118986666e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.753066842677072e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0004626369627658,287.51470947265625,294.1499938964844,287.54998779296875,285.6893615722656,288.2806396484375,287.55010986328125,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868551278486,4.327054270447661e-09,0.0009868507040664,-0.0103884972631931,0.0,0.0,0.0,-0.0069579202681779,60.0,0.177428662776947,-0.0,-6.639972127686633e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.262182720704004e-05,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.75356379058212e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.203928544186056e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.753531776368618e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004626590816769,287.5132141113281,294.1499938964844,287.54998779296875,285.6933288574219,288.2742614746094,287.55010986328125,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869020432233,4.332543657170618e-09,0.0009868976194411,-0.0104028796777129,0.0,0.0,0.0,-0.006960641592741,60.0,0.1773758083581924,-0.0,-6.64060451072146e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.263710671802984e-05,299.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.755171777214856e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.205116708064452e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.755140490597114e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004627354792319,287.51031494140625,294.1499938964844,287.54998779296875,285.701904296875,288.2615966796875,287.5500793457031,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870644425973,4.351539573121954e-09,0.0009870601352304,-0.0104526495561003,0.0,0.0,0.0,-0.0069700586609542,60.0,0.1772833615541458,-0.0,-6.642790850719393e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.263710671802984e-05,299.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.755171777214856e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.205116708064452e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.755140490597114e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004627354792319,287.51031494140625,294.1499938964844,287.54998779296875,285.701904296875,288.2615966796875,287.5500793457031,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870644425973,4.351539573121954e-09,0.0009870601352304,-0.0104526495561003,0.0,0.0,0.0,-0.0069700586609542,60.0,0.1772833615541458,-0.0,-6.642790850719393e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.265959670301528e-05,299.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.75753937382251e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.206865848274902e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.75750881480053e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0004628478782251,287.5074157714844,294.1499938964844,287.54998779296875,285.7112731933594,288.24920654296875,287.5500793457031,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.3795189696993475e-09,0.0009872993687167,-0.0105259576812386,0.0,0.0,0.0,-0.0069839293137192,60.0,0.1772098839282989,-0.0,-6.646011740940595e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.265959670301528e-05,299.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.75753937382251e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.206865848274902e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.75750881480053e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0004628478782251,287.5074157714844,294.1499938964844,287.54998779296875,285.7112731933594,288.24920654296875,287.5500793457031,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.3795189696993475e-09,0.0009872993687167,-0.0105259576812386,0.0,0.0,0.0,-0.0069839293137192,60.0,0.1772098839282989,-0.0,-6.646011740940595e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.268906433135272e-05,299.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.76064256974496e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.209157774923369e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.76061201072298e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.000462995172711,287.5045471191406,294.1499938964844,287.54998779296875,285.7214050292969,288.2369689941406,287.550048828125,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416196741630074e-09,0.0009876128751784,-0.0106220534071326,0.0,0.0,0.0,-0.0070021115243434,60.0,0.1771505922079086,-0.0,-6.650235206961952e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.268906433135272e-05,299.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.76064256974496e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.209157774923369e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.76061201072298e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.000462995172711,287.5045471191406,294.1499938964844,287.54998779296875,285.7214050292969,288.2369689941406,287.550048828125,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416196741630074e-09,0.0009876128751784,-0.0106220534071326,0.0,0.0,0.0,-0.0070021115243434,60.0,0.1771505922079086,-0.0,-6.650235206961952e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.272466559195892e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.764391143107788e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.211927004391328e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.764360584085809e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004631730844266,287.5017395019531,294.1499938964844,287.54998779296875,285.732177734375,288.2249755859375,287.550048828125,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.4605164006839004e-09,0.0009879919234663,-0.0107381725683808,0.0,0.0,0.0,-0.0070240828208625,60.0,0.1771073192358017,-0.0,-6.655341167061124e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.272466559195892e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.764391143107788e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.211927004391328e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.764360584085809e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004631730844266,287.5017395019531,294.1499938964844,287.54998779296875,285.732177734375,288.2249755859375,287.550048828125,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.4605164006839004e-09,0.0009879919234663,-0.0107381725683808,0.0,0.0,0.0,-0.0070240828208625,60.0,0.1771073192358017,-0.0,-6.655341167061124e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.27444125409238e-05,299.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.76646988419816e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,7.21346223144792e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,9.76644005277194e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.000463271717308,287.5003356933594,294.1499938964844,287.54998779296875,285.73779296875,288.21905517578125,287.550048828125,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882065933197,4.485096738449101e-09,0.0009882020531222,-0.0108025735244154,0.0,0.0,0.0,-0.0070362682454288,60.0,0.1770903319120407,-0.0,-6.658173390405865e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
