time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,9.276527998736128e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.768667950993404e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,7.215085497591645e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.768638119567186e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004633760254364,287.4989624023437,294.1499938964844,287.54998779296875,285.7435302734375,288.21319580078125,287.550048828125,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511085727187947e-09,0.0009884242899715,-0.0108706653118133,0.0,0.0,0.0,-0.007049152161926,60.0,0.1770759671926498,-0.0,-6.661168328037094e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.281009988626464e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.773386409506202e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.2185714088846e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.773357305675744e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0004635999503079,287.4962158203125,294.1499938964844,287.54998779296875,285.75537109375,288.2016296386719,287.550048828125,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.566882427781138e-09,0.0009889014763757,-0.011016852222383,0.0,0.0,0.0,-0.0070768129080533,60.0,0.1770545244216919,-0.0,-6.667601581966667e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.281009988626464e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.773386409506202e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.2185714088846e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.773357305675744e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0004635999503079,287.4962158203125,294.1499938964844,287.54998779296875,285.75537109375,288.2016296386719,287.550048828125,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.566882427781138e-09,0.0009889014763757,-0.011016852222383,0.0,0.0,0.0,-0.0070768129080533,60.0,0.1770545244216919,-0.0,-6.667601581966667e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.285817213822156e-05,299.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.77844902081415e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,7.222310523502529e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.778419916983694e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004638401733245,287.4934997558594,294.1499938964844,287.54998779296875,285.7676086425781,288.1902160644531,287.5500183105469,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626746541447346e-09,0.0009894133545458,-0.011173696257174,0.0,0.0,0.0,-0.007106490433216,60.0,0.1770416647195816,-0.0,-6.674507346815517e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.285817213822156e-05,299.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.77844902081415e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,7.222310523502529e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.778419916983694e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004638401733245,287.4934997558594,294.1499938964844,287.54998779296875,285.7676086425781,288.1902160644531,287.5500183105469,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626746541447346e-09,0.0009894133545458,-0.011173696257174,0.0,0.0,0.0,-0.007106490433216,60.0,0.1770416647195816,-0.0,-6.674507346815517e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.2908667284064e-05,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.783765563042834e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.226238085422665e-05,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.78373718680814e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0004640924744307,287.4908142089844,294.1499938964844,287.54998779296875,285.7802124023437,288.1790466308594,287.5500183105469,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.6896229122239674e-09,0.000989950960502,-0.0113384313881397,0.0,0.0,0.0,-0.0071376608684659,60.0,0.1770356893539428,-0.0,-6.681764119775836e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.2908667284064e-05,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.783765563042834e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.226238085422665e-05,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.78373718680814e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0004640924744307,287.4908142089844,294.1499938964844,287.54998779296875,285.7802124023437,288.1790466308594,287.5500183105469,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.6896229122239674e-09,0.000989950960502,-0.0113384313881397,0.0,0.0,0.0,-0.0071376608684659,60.0,0.1770356893539428,-0.0,-6.681764119775836e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.296066127717496e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.789239993551746e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.230281335068867e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.789211617317052e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0004643522261176,287.4881591796875,294.1499938964844,287.54998779296875,285.79302978515625,288.1680603027344,287.5500183105469,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.75436046087907e-09,0.0009905045153573,-0.0115080401301383,0.0,0.0,0.0,-0.0071697542443871,60.0,0.1770345866680145,-0.0,-6.689240450441504e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.296066127717496e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.789239993551746e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.230281335068867e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.789211617317052e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0004643522261176,287.4881591796875,294.1499938964844,287.54998779296875,285.79302978515625,288.1680603027344,287.5500183105469,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.75436046087907e-09,0.0009905045153573,-0.0115080401301383,0.0,0.0,0.0,-0.0071697542443871,60.0,0.1770345866680145,-0.0,-6.689240450441504e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.298697113990784e-05,299.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.792010678211228e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,7.232327334349975e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.791982301976532e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0004644836881197,287.4868469238281,294.1499938964844,287.54998779296875,285.7995300292969,288.1626281738281,287.5500183105469,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1770354062318802,-0.0,-6.693025511594898e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.301334648625924e-05,299.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.79478791123256e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,7.234379154397175e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.794760262593628e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004646154993679,287.48553466796875,294.1499938964844,287.54998779296875,285.8060607910156,288.1572570800781,287.5500183105469,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819970644831528e-09,0.0009910656372085,-0.0116799352690577,0.0,0.0,0.0,-0.007202279753983,60.0,0.17703677713871,-0.0,-6.696821230889327e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.306587162427604e-05,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.800318366615102e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.238463877001777e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.800290717976168e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0004648779286071,287.48297119140625,294.1499938964844,287.54998779296875,285.8191833496094,288.1466369628906,287.5500183105469,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885375215479826e-09,0.0009916248964145,-0.0118512911722064,0.0,0.0,0.0,-0.0072347037494182,60.0,0.1770404428243637,-0.0,-6.70438211614055e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.306587162427604e-05,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.800318366615102e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.238463877001777e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.800290717976168e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0004648779286071,287.48297119140625,294.1499938964844,287.54998779296875,285.8191833496094,288.1466369628906,287.5500183105469,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885375215479826e-09,0.0009916248964145,-0.0118512911722064,0.0,0.0,0.0,-0.0072347037494182,60.0,0.1770404428243637,-0.0,-6.70438211614055e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.31176691665314e-05,299.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.805772424442694e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.24249257473275e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.80574550339952e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004651367198675,287.4804077148437,294.1499938964844,287.54998779296875,285.8323059082031,288.1361694335937,287.5500183105469,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921813616529,4.9498756204968686e-09,0.0009921764722093,-0.0120202768594026,0.0,0.0,0.0,-0.0072666797786951,60.0,0.1770443469285965,-0.0,-6.711843525408767e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.31176691665314e-05,299.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.805772424442694e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.24249257473275e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.80574550339952e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004651367198675,287.4804077148437,294.1499938964844,287.54998779296875,285.8323059082031,288.1361694335937,287.5500183105469,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921813616529,4.9498756204968686e-09,0.0009921764722093,-0.0120202768594026,0.0,0.0,0.0,-0.0072666797786951,60.0,0.1770443469285965,-0.0,-6.711843525408767e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.316789510194212e-05,299.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.811061318032444e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.246399036375806e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.811034396989272e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0004653876821976,287.4778747558594,294.1499938964844,287.54998779296875,285.8453674316406,288.1259155273437,287.5500183105469,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927162900567,5.012418480276892e-09,0.0009927112841978,-0.0121841328218579,0.0,0.0,0.0,-0.0072976849041879,60.0,0.1770467013120651,-0.0,-6.719081824257955e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.316789510194212e-05,299.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.811061318032444e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.246399036375806e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.811034396989272e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0004653876821976,287.4778747558594,294.1499938964844,287.54998779296875,285.8453674316406,288.1259155273437,287.5500183105469,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927162900567,5.012418480276892e-09,0.0009927112841978,-0.0121841328218579,0.0,0.0,0.0,-0.0072976849041879,60.0,0.1770467013120651,-0.0,-6.719081824257955e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.321602556155996e-05,299.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.816129022510722e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,7.250142516568303e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.81610210146755e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004656281671486,287.4753723144531,294.1499938964844,287.54998779296875,285.8583068847656,288.1158142089844,287.5500183105469,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072350983681417e-09,0.0009932237444445,-0.0123411491513252,0.0,0.0,0.0,-0.0073273964226245,60.0,0.1770466417074203,-0.0,-6.726021695158124e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.321602556155996e-05,299.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.816129022510722e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,7.250142516568303e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.81610210146755e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004656281671486,287.4753723144531,294.1499938964844,287.54998779296875,285.8583068847656,288.1158142089844,287.5500183105469,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072350983681417e-09,0.0009932237444445,-0.0123411491513252,0.0,0.0,0.0,-0.0073273964226245,60.0,0.1770466417074203,-0.0,-6.726021695158124e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.323928679805248e-05,299.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.818578837439418e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.25195204722695e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.818551916396244e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004657443787436,287.4741516113281,294.1499938964844,287.54998779296875,285.8646850585937,288.1108093261719,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934765985235,5.101318922839937e-09,0.0009934714762493,-0.0124170407652854,0.0,0.0,0.0,-0.0073417569510638,60.0,0.1770451962947845,-0.0,-6.729377588499119e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.326172585133464e-05,299.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.820941340876745e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,7.253696821862832e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.820915147429332e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0004658565158024,287.4729309082031,294.1499938964844,287.54998779296875,285.8710021972656,288.1058959960937,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937155991792,5.129261015923703e-09,0.0009937104769051,-0.0124902455136179,0.0,0.0,0.0,-0.0073556089773774,60.0,0.1770427227020263,-0.0,-6.732615531745978e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.330421744380146e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.825415327213705e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.257001561811194e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.825389133766294e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004660688282456,287.4704895019531,294.1499938964844,287.54998779296875,285.8834228515625,288.0961303710937,287.5500183105469,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941679891198,5.182164919403931e-09,0.0009941628668457,-0.0126288468018174,0.0,0.0,0.0,-0.0073818359524011,60.0,0.1770341098308563,-0.0,-6.738747515555589e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.330421744380146e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.825415327213705e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.257001561811194e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.825389133766294e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004660688282456,287.4704895019531,294.1499938964844,287.54998779296875,285.8834228515625,288.0961303710937,287.5500183105469,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941679891198,5.182164919403931e-09,0.0009941628668457,-0.0126288468018174,0.0,0.0,0.0,-0.0073818359524011,60.0,0.1770341098308563,-0.0,-6.738747515555589e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.334355127066374e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.829556802287698e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.260061101987958e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.829531336436048e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004662653664126,287.4681091308594,294.1499938964844,287.54998779296875,285.8954467773437,288.0865478515625,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231138633376986e-09,0.0009945816127583,-0.0127571495249867,0.0,0.0,0.0,-0.0074061141349375,60.0,0.1770203113555908,-0.0,-6.744426883642518e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.334355127066374e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.829556802287698e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.260061101987958e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.829531336436048e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004662653664126,287.4681091308594,294.1499938964844,287.54998779296875,285.8954467773437,288.0865478515625,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231138633376986e-09,0.0009945816127583,-0.0127571495249867,0.0,0.0,0.0,-0.0074061141349375,60.0,0.1770203113555908,-0.0,-6.744426883642518e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.337909432360902e-05,299.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.833299554884434e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.262825238285586e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.833274089032784e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004664429579861,287.4657287597656,294.1499938964844,287.54998779296875,285.9070129394531,288.0771179199219,287.5500183105469,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753899026924955e-09,0.0009949600789695,-0.0128730805590748,0.0,0.0,0.0,-0.0074280514381825,60.0,0.1769999563694,-0.0,-6.749559844365649e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.337909432360902e-05,299.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,9.833299554884434e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.262825238285586e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.833274089032784e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004664429579861,287.4657287597656,294.1499938964844,287.54998779296875,285.9070129394531,288.0771179199219,287.5500183105469,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753899026924955e-09,0.0009949600789695,-0.0128730805590748,0.0,0.0,0.0,-0.0074280514381825,60.0,0.1769999563694,-0.0,-6.749559844365649e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.341096301795916e-05,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.836655226536096e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.265304157044739e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.836630488280208e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0004666022432502,287.46337890625,294.1499938964844,287.54998779296875,285.9180603027344,288.06787109375,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1769732385873794,-0.0,-6.75416487183611e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.341096301795916e-05,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.836655226536096e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.265304157044739e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.836630488280208e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0004666022432502,287.46337890625,294.1499938964844,287.54998779296875,285.9180603027344,288.06787109375,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1769732385873794,-0.0,-6.75416487183611e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.342536213807762e-05,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.838171536102892e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,7.266423926921561e-05,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.83814607025124e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0004666741588152,287.46221923828125,294.1499938964844,287.54998779296875,285.92333984375,288.0633239746094,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332989605477678e-09,0.0009954526321962,-0.0130239808931946,0.0,0.0,0.0,-0.0074566062539815,60.0,0.1769572347402572,-0.0,-6.756245340966417e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.34386916924268e-05,299.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.839575068326668e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.267460750881582e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.83955033007078e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.000466740806587,287.4610900878906,294.1499938964844,287.54998779296875,285.9284973144531,288.05877685546875,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349585663338985e-09,0.0009955945424735,-0.013067458756268,0.0,0.0,0.0,-0.0074648335576057,60.0,0.176939383149147,-0.0,-6.758171622323061e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.346199658466504e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.84202852123417e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.269273191923276e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.842004510574044e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004668572510126,287.45880126953125,294.1499938964844,287.54998779296875,285.938232421875,288.0498352050781,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.3785886855450835e-09,0.000995842507109,-0.0131434416398406,0.0,0.0,0.0,-0.0074792117811739,60.0,0.1768978387117386,-0.0,-6.761539594890564e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.346199658466504e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.84202852123417e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.269273191923276e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.842004510574044e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004668572510126,287.45880126953125,294.1499938964844,287.54998779296875,285.938232421875,288.0498352050781,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.3785886855450835e-09,0.000995842507109,-0.0131434416398406,0.0,0.0,0.0,-0.0074792117811739,60.0,0.1768978387117386,-0.0,-6.761539594890564e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.348107414552942e-05,299.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.844037413131446e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.270756759680808e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.844012674875556e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004669525951612,287.45654296875,294.1499938964844,287.54998779296875,285.9472045898437,288.04107666015625,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960508905351,5.402324365633149e-09,0.0009960455354303,-0.0132056241855025,0.0,0.0,0.0,-0.0074909790419042,60.0,0.1768486052751541,-0.0,-6.764296500705316e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.348107414552942e-05,299.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.844037413131446e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.270756759680808e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.844012674875556e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004669525951612,287.45654296875,294.1499938964844,287.54998779296875,285.9472045898437,288.04107666015625,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960508905351,5.402324365633149e-09,0.0009960455354303,-0.0132056241855025,0.0,0.0,0.0,-0.0074909790419042,60.0,0.1768486052751541,-0.0,-6.764296500705316e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.349537140224128e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.84554280876182e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.271868526004255e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.845518798101692e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004670241032727,287.454345703125,294.1499938964844,287.54998779296875,285.955322265625,288.0324401855469,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962030453607,5.420109694398434e-09,0.0009961975738406,-0.0132522182539105,0.0,0.0,0.0,-0.007499795872718,60.0,0.1767911612987518,-0.0,-6.766362758980905e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.349537140224128e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.84554280876182e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.271868526004255e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.845518798101692e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004670241032727,287.454345703125,294.1499938964844,287.54998779296875,285.955322265625,288.0324401855469,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962030453607,5.420109694398434e-09,0.0009961975738406,-0.0132522182539105,0.0,0.0,0.0,-0.007499795872718,60.0,0.1767911612987518,-0.0,-6.766362758980905e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.350474283564836e-05,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.846529428614303e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.272597576957196e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.846505417954177e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.0004670709604397,287.4521484375,294.1499938964844,287.54998779296875,285.9625549316406,288.0239562988281,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.431758598462011e-09,0.0009962972253561,-0.0132827349007129,0.0,0.0,0.0,-0.0075055710040032,60.0,0.1767247170209884,-0.0,-6.767715632349791e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.350474283564836e-05,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.846529428614303e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.272597576957196e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.846505417954177e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.0004670709604397,287.4521484375,294.1499938964844,287.54998779296875,285.9625549316406,288.0239562988281,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.431758598462011e-09,0.0009962972253561,-0.0132827349007129,0.0,0.0,0.0,-0.0075055710040032,60.0,0.1767247170209884,-0.0,-6.767715632349791e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
