time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.35075368033722e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.846823377301916e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.27281512808986e-05,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.846800094237552e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,0.0004670849593821,287.4510498046875,294.1499938964844,287.54998779296875,285.9657897949219,288.019775390625,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.43522649110173e-09,0.0009963269112631,-0.0132918199524283,0.0,0.0,0.0,-0.0075072897598147,60.0,0.1766878217458725,-0.0,-6.768118510080967e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.350889740744606e-05,299.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.846966713666916e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.272920629475266e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.846942703006788e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004670917696785,287.4499816894531,294.1499938964844,287.54998779296875,285.96875,288.015625,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436906480582593e-09,0.0009963412303477,-0.0132962213829159,0.0,0.0,0.0,-0.0075081228278577,60.0,0.1766485273838043,-0.0,-6.768313909333301e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.35072239371948e-05,299.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.84678918030113e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.272790389833972e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.846765897236764e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.000467083445983,287.4478454589844,294.1499938964844,287.54998779296875,285.973876953125,288.0074157714844,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434784622337929e-09,0.0009963231859728,-0.013290662318468,0.0,0.0,0.0,-0.0075070708990097,60.0,0.1765623986721038,-0.0,-6.768067351003992e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.35072239371948e-05,299.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.84678918030113e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.272790389833972e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.846765897236764e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.000467083445983,287.4478454589844,294.1499938964844,287.54998779296875,285.973876953125,288.0074157714844,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434784622337929e-09,0.0009963231859728,-0.013290662318468,0.0,0.0,0.0,-0.0075070708990097,60.0,0.1765623986721038,-0.0,-6.768067351003992e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.349967149319129e-05,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.8459939181339e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,7.272202492458746e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.845970635069534e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0004670457856263,287.4457397460937,294.1499938964844,287.54998779296875,285.97784423828125,287.9993896484375,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425348170717825e-09,0.0009962425101548,-0.01326594222337,0.0,0.0,0.0,-0.0075023933313786,60.0,0.1764661073684692,-0.0,-6.766970983562717e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.349967149319129e-05,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.8459939181339e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,7.272202492458746e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.845970635069534e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0004670457856263,287.4457397460937,294.1499938964844,287.54998779296875,285.97784423828125,287.9993896484375,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425348170717825e-09,0.0009962425101548,-0.01326594222337,0.0,0.0,0.0,-0.0075023933313786,60.0,0.1764661073684692,-0.0,-6.766970983562717e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.348728053737432e-05,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.844688611337916e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.271239155670628e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.844666055869312e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004669839690905,287.4436340332031,294.1499938964844,287.54998779296875,285.97967529296875,287.991455078125,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.4098867607876855e-09,0.0009961102623492,-0.0132254362106323,0.0,0.0,0.0,-0.0074947285465896,60.0,0.1763585954904556,-0.0,-6.765174731526713e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.348728053737432e-05,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.844688611337916e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.271239155670628e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.844666055869312e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004669839690905,287.4436340332031,294.1499938964844,287.54998779296875,285.97967529296875,287.991455078125,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.4098867607876855e-09,0.0009961102623492,-0.0132254362106323,0.0,0.0,0.0,-0.0074947285465896,60.0,0.1763585954904556,-0.0,-6.765174731526713e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.347204468213022e-05,299.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.843084262683988e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,7.270054629771039e-05,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.843061707215384e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004669079207815,287.44158935546875,294.1499938964844,287.54998779296875,285.9786071777344,287.98370361328125,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1762440651655197,-0.0,-6.762967075246706e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.347204468213022e-05,299.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.843084262683988e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,7.270054629771039e-05,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.843061707215384e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004669079207815,287.44158935546875,294.1499938964844,287.54998779296875,285.9786071777344,287.98370361328125,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1762440651655197,-0.0,-6.762967075246706e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.346332808490844e-05,299.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.842166036833078e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.269375782925636e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.842143481364474e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004668643814511,287.4405822753906,294.1499938964844,287.54998779296875,285.9770202636719,287.9798583984375,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471361964941,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1761843413114547,-0.0,-6.761703019719789e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.345396392745896e-05,299.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.841179416980594e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,7.268647459568456e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.841157589107752e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.0004668176115956,287.4395751953125,294.1499938964844,287.54998779296875,285.9748229980469,287.97607421875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316458032041e-09,0.0009957548463717,-0.0131165301427245,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1761233061552047,-0.0,-6.760346593637223e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.343323472421616e-05,299.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.83899662969634e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.267035107361153e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.838974801823495e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004667141474783,287.43756103515625,294.1499938964844,287.54998779296875,285.96856689453125,287.96856689453125,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1759974956512451,-0.0,-6.757345261121372e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.343323472421616e-05,299.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.83899662969634e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.267035107361153e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.838974801823495e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004667141474783,287.43756103515625,294.1499938964844,287.54998779296875,285.96856689453125,287.96856689453125,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1759974956512451,-0.0,-6.757345261121372e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.340988617623223e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.836537356022744e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.265219755936414e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.836516255745664e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004665975866373,287.43560791015625,294.1499938964844,287.54998779296875,285.9600830078125,287.9612121582031,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313353756974948e-09,0.0009952848777174,-0.0129725392907857,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1758664101362228,-0.0,-6.753965919870097e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.340988617623223e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.836537356022744e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.265219755936414e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.836516255745664e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004665975866373,287.43560791015625,294.1499938964844,287.54998779296875,285.9600830078125,287.9612121582031,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313353756974948e-09,0.0009952848777174,-0.0129725392907857,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1758664101362228,-0.0,-6.753965919870097e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.338407107861713e-05,299.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.833818330662324e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.2632115916349e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.833797230385244e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0004664686566684,287.43365478515625,294.1499938964844,287.54998779296875,285.9495544433594,287.9539794921875,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1757304817438125,-0.0,-6.750229886165472e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.338407107861713e-05,299.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.833818330662324e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.2632115916349e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.833797230385244e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0004664686566684,287.43365478515625,294.1499938964844,287.54998779296875,285.9495544433594,287.9539794921875,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1757304817438125,-0.0,-6.750229886165472e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.335586219094694e-05,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,9.830847557168454e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.261017162818462e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.830826456891371e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0004663278232328,287.4317321777344,294.1499938964844,287.54998779296875,285.9372253417969,287.9468994140625,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988088375952e-09,0.000994708854705,-0.0127960527315735,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1755898743867874,-0.0,-6.746149239234e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.335586219094694e-05,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,9.830847557168454e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.261017162818462e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.830826456891371e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0004663278232328,287.4317321777344,294.1499938964844,287.54998779296875,285.9372253417969,287.9468994140625,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988088375952e-09,0.000994708854705,-0.0127960527315735,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1755898743867874,-0.0,-6.746149239234e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.334090282209218e-05,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,9.829272312344985e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.259853737195954e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.829251212067902e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004662531137,287.4307861328125,294.1499938964844,287.54998779296875,285.93048095703125,287.9433898925781,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.227338117919089e-09,0.0009945493657141,-0.0127471927553415,0.0,0.0,0.0,-0.0074042314663529,60.0,0.1755178421735763,-0.0,-6.743985636603611e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.332539048045874e-05,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.827638132264838e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.258647383423522e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.827617759583518e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004661756393034,287.4298400878906,294.1499938964844,287.54998779296875,285.92333984375,287.9399108886719,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207997144651699e-09,0.0009943839395418,-0.0126965222880244,0.0,0.0,0.0,-0.0073946430347859,60.0,0.1754447817802429,-0.0,-6.741742453186816e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.329276508651674e-05,299.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.824203152675182e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,7.256109529407695e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.824182779993862e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004660127451643,287.427978515625,294.1499938964844,287.54998779296875,285.9080810546875,287.9330749511719,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673296752596814e-09,0.0009940362069755,-0.0125899799168109,0.0,0.0,0.0,-0.0073744822293519,60.0,0.1752956807613372,-0.0,-6.737027291592312e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.329276508651674e-05,299.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.824203152675182e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,7.256109529407695e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.824182779993862e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004660127451643,287.427978515625,294.1499938964844,287.54998779296875,285.9080810546875,287.9330749511719,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673296752596814e-09,0.0009940362069755,-0.0125899799168109,0.0,0.0,0.0,-0.0073744822293519,60.0,0.1752956807613372,-0.0,-6.737027291592312e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.32581679080613e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.820559353102e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.25341888028197e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.82053898042068e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004658399848267,287.4261474609375,294.1499938964844,287.54998779296875,285.8916931152344,287.9263610839844,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124199287109832e-09,0.000993667403236,-0.012476984411478,0.0,0.0,0.0,-0.0073531009256839,60.0,0.1751426607370376,-0.0,-6.73202862344624e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.32581679080613e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.820559353102e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.25341888028197e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.82053898042068e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004658399848267,287.4261474609375,294.1499938964844,287.54998779296875,285.8916931152344,287.9263610839844,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124199287109832e-09,0.000993667403236,-0.012476984411478,0.0,0.0,0.0,-0.0073531009256839,60.0,0.1751426607370376,-0.0,-6.73202862344624e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.322178084403276e-05,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.816727106226608e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.250588532770053e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.816706733545288e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004656582314055,287.42431640625,294.1499938964844,287.54998779296875,285.8743896484375,287.91973876953125,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078834242056018e-09,0.0009932795073837,-0.0123581336811184,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1749861091375351,-0.0,-6.726772738829824e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.322178084403276e-05,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.816727106226608e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.250588532770053e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.816706733545288e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004656582314055,287.42431640625,294.1499938964844,287.54998779296875,285.8743896484375,287.91973876953125,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078834242056018e-09,0.0009932795073837,-0.0123581336811184,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1749861091375351,-0.0,-6.726772738829824e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.318380762124434e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.812727512326092e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,7.247634493978694e-05,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.812707867240532e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004654685908462,287.42254638671875,294.1499938964844,287.54998779296875,285.8564147949219,287.91326904296875,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149921726731e-09,0.0009928747313097,-0.0122341215610504,0.0,0.0,0.0,-0.0073071452789008,60.0,0.174826443195343,-0.0,-6.721290901623433e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.318380762124434e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.812727512326092e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,7.247634493978694e-05,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.812707867240532e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004654685908462,287.42254638671875,294.1499938964844,287.54998779296875,285.8564147949219,287.91326904296875,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149921726731e-09,0.0009928747313097,-0.0122341215610504,0.0,0.0,0.0,-0.0073071452789008,60.0,0.174826443195343,-0.0,-6.721290901623433e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.316432260675356e-05,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.810675692278892e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.24611891200766e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.810656047193334e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.000465371296741,287.4216613769531,294.1499938964844,287.54998779296875,285.84722900390625,287.9100646972656,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072115342914e-09,0.0009926670463755,-0.0121704898774623,0.0,0.0,0.0,-0.0072951051406562,60.0,0.1747455894947052,-0.0,-6.718479284018032e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.314451745012776e-05,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.808589675230904e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,7.244578591780737e-05,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.808570757741109e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004652724019251,287.4207763671875,294.1499938964844,287.54998779296875,285.83795166015625,287.90692138671875,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982525059205045e-09,0.0009924559853971,-0.0121058151125907,0.0,0.0,0.0,-0.0072828670963644,60.0,0.1746641397476196,-0.0,-6.715621481134805e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.310413588536905e-05,299.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.804336878005417e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.241437560878694e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.804317960515618e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0004650707123801,287.4190368652344,294.1499938964844,287.54998779296875,285.8192749023437,287.9006652832031,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1744996905326843,-0.0,-6.709797162329778e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.310413588536905e-05,299.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.804336878005417e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.241437560878694e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.804317960515618e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0004650707123801,287.4190368652344,294.1499938964844,287.54998779296875,285.8192749023437,287.9006652832031,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1744996905326843,-0.0,-6.709797162329778e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.306305582867937e-05,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.800011321203785e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.238242687890306e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.799992403713986e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004648655594792,287.4173278808594,294.1499938964844,287.54998779296875,285.8005676269531,287.89453125,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985837729668e-09,0.0009915876435115,-0.011839791201055,0.0,0.0,0.0,-0.0072325295768678,60.0,0.1743337213993072,-0.0,-6.703874788627219e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.306305582867937e-05,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.800011321203785e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.238242687890306e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.799992403713986e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004648655594792,287.4173278808594,294.1499938964844,287.54998779296875,285.8005676269531,287.89453125,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985837729668e-09,0.0009915876435115,-0.011839791201055,0.0,0.0,0.0,-0.0072325295768678,60.0,0.1743337213993072,-0.0,-6.703874788627219e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.30215755943209e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.795642836252227e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.235016528284177e-05,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.795624646358192e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004646584275178,287.4156494140625,294.1499938964844,287.54998779296875,285.7820739746094,287.8885192871094,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829287192364973e-09,0.0009911456145346,-0.0117043443024158,0.0,0.0,0.0,-0.0072069000452756,60.0,0.1741668879985809,-0.0,-6.697897703134005e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.30215755943209e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.795642836252227e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.235016528284177e-05,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.795624646358192e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004646584275178,287.4156494140625,294.1499938964844,287.54998779296875,285.7820739746094,287.8885192871094,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829287192364973e-09,0.0009911456145346,-0.0117043443024158,0.0,0.0,0.0,-0.0072069000452756,60.0,0.1741668879985809,-0.0,-6.697897703134005e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.298003715230152e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.79126853053458e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,7.23178600310348e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.791250340640544e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004644509754143,287.4139709472656,294.1499938964844,287.54998779296875,285.7640380859375,287.8825988769531,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775121636561835e-09,0.0009907028870657,-0.0115686962381005,0.0,0.0,0.0,-0.0071812327951192,60.0,0.1739997714757919,-0.0,-6.691914933298905e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
