time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.298003715230152e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.79126853053458e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,7.23178600310348e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.791250340640544e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004644509754143,287.4139709472656,294.1499938964844,287.54998779296875,285.7640380859375,287.8825988769531,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775121636561835e-09,0.0009907028870657,-0.0115686962381005,0.0,0.0,0.0,-0.0071812327951192,60.0,0.1739997714757919,-0.0,-6.691914933298905e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.295936615671962e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.789091564016417e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.230178016470745e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.78907264652662e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004643477441277,287.41314697265625,294.1499938964844,287.54998779296875,285.7552490234375,287.87969970703125,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904871694743,4.751741666808584e-09,0.0009904825128614,-0.0115011790767312,0.0,0.0,0.0,-0.0071684573777019,60.0,0.1739163100719452,-0.0,-6.68893775923607e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.293885523220524e-05,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.786931332200766e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.228582398965955e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.78691314230673e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004642452986445,287.4123229980469,294.1499938964844,287.54998779296875,285.7466735839844,287.8768005371094,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726175895086726e-09,0.000990263884887,-0.0114341974258422,0.0,0.0,0.0,-0.0071557834744453,60.0,0.1738330870866775,-0.0,-6.68598474362625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.289852459914982e-05,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.782684355741368e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.22544573363848e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.782666165847333e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004640439001377,287.41070556640625,294.1499938964844,287.54998779296875,285.73016357421875,287.87109375,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1736678034067154,-0.0,-6.680181741103297e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.289852459914982e-05,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.782684355741368e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.22544573363848e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.782666165847333e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004640439001377,287.41070556640625,294.1499938964844,287.54998779296875,285.73016357421875,287.87109375,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1736678034067154,-0.0,-6.680181741103297e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.285934356739745e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.778558160178363e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.22239856258966e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.778540697880088e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0004638482350856,287.4091186523437,294.1499938964844,287.54998779296875,285.7148132324219,287.865478515625,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.627073835195006e-09,0.0009894163813441,-0.0111745530739426,0.0,0.0,0.0,-0.0071066538803279,60.0,0.1735044419765472,-0.0,-6.674545005580512e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.285934356739745e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.778558160178363e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.22239856258966e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.778540697880088e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0004638482350856,287.4091186523437,294.1499938964844,287.54998779296875,285.7148132324219,287.865478515625,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.627073835195006e-09,0.0009894163813441,-0.0111745530739426,0.0,0.0,0.0,-0.0071066538803279,60.0,0.1735044419765472,-0.0,-6.674545005580512e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.282178507419304e-05,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.774602222023532e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.219476538011804e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.774584759725258e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004636606317944,287.40753173828125,294.1499938964844,287.54998779296875,285.7008056640625,287.8599853515625,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580254842068143e-09,0.0009890160290524,-0.0110518876463174,0.0,0.0,0.0,-0.0070834439247846,60.0,0.1733441054821014,-0.0,-6.669144170246e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.282178507419304e-05,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.774602222023532e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.219476538011804e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.774584759725258e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004636606317944,287.40753173828125,294.1499938964844,287.54998779296875,285.7008056640625,287.8599853515625,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580254842068143e-09,0.0009890160290524,-0.0110518876463174,0.0,0.0,0.0,-0.0070834439247846,60.0,0.1733441054821014,-0.0,-6.669144170246e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.278633660869672e-05,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.770868928171694e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,7.21671967767179e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.770852193469182e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0004634836222976,287.4059753417969,294.1499938964844,287.54998779296875,285.6883850097656,287.85455322265625,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536069742044901e-09,0.0009886381449177,-0.0109361242502927,0.0,0.0,0.0,-0.0070615392178297,60.0,0.1731869876384735,-0.0,-6.664048868287864e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.278633660869672e-05,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.770868928171694e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,7.21671967767179e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.770852193469182e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0004634836222976,287.4059753417969,294.1499938964844,287.54998779296875,285.6883850097656,287.85455322265625,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536069742044901e-09,0.0009886381449177,-0.0109361242502927,0.0,0.0,0.0,-0.0070615392178297,60.0,0.1731869876384735,-0.0,-6.664048868287864e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.276959463022648e-05,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.76910669123754e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,7.215418008854613e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.769089228939264e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004634000360965,287.4052124023437,294.1499938964844,287.54998779296875,285.6828308105469,287.8518981933594,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884643368422,4.515205542787726e-09,0.0009884597966447,-0.0108814584091305,0.0,0.0,0.0,-0.007051195949316,60.0,0.1731107532978058,-0.0,-6.661643681127316e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.275356569560243e-05,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.767417941475288e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.214170909719542e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.767401206772774e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0004633199714589,287.4044494628906,294.1499938964844,287.54998779296875,285.6777648925781,287.8492431640625,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882934391498,4.4952228606121025e-09,0.0009882888989523,-0.0108291041105985,0.0,0.0,0.0,-0.0070412894710898,60.0,0.1730357706546783,-0.0,-6.659340101577983e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.272369788959622e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.764272544998676e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.211847696453333e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.764255810296164e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004631708143278,287.4029541015625,294.1499938964844,287.54998779296875,285.669189453125,287.84405517578125,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879749268293,4.457990421258273e-09,0.0009879705030471,-0.0107315545901656,0.0,0.0,0.0,-0.0070228315889835,60.0,0.1728895306587219,-0.0,-6.655049844539462e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.272369788959622e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.764272544998676e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.211847696453333e-05,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.764255810296164e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004631708143278,287.4029541015625,294.1499938964844,287.54998779296875,285.669189453125,287.84405517578125,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879749268293,4.457990421258273e-09,0.0009879705030471,-0.0107315545901656,0.0,0.0,0.0,-0.0070228315889835,60.0,0.1728895306587219,-0.0,-6.655049844539462e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.269723523175344e-05,299.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.761485125636682e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.20978932804428e-05,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.761469118529932e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004630386538337,287.4014587402344,294.1499938964844,287.54998779296875,285.6628723144531,287.83892822265625,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876927360892,4.4249950370556235e-09,0.000987688312307,-0.0106451055034995,0.0,0.0,0.0,-0.0070064743049442,60.0,0.1727494150400161,-0.0,-6.651248440903147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.269723523175344e-05,299.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.761485125636682e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.20978932804428e-05,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.761469118529932e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004630386538337,287.4014587402344,294.1499938964844,287.54998779296875,285.6628723144531,287.83892822265625,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876927360892,4.4249950370556235e-09,0.000987688312307,-0.0106451055034995,0.0,0.0,0.0,-0.0070064743049442,60.0,0.1727494150400161,-0.0,-6.651248440903147e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.2674745246768e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.759117529029028e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,7.208040187833831e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.759100794326514e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004629263712558,287.3999938964844,294.1499938964844,287.54998779296875,285.6590576171875,287.8338928222656,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874530369415,4.396962793862258e-09,0.0009874486131593,-0.0105716604739427,0.0,0.0,0.0,-0.0069925775751471,60.0,0.1726167351007461,-0.0,-6.648020445254589e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.2674745246768e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.759117529029028e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,7.208040187833831e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.759100794326514e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004629263712558,287.3999938964844,294.1499938964844,287.54998779296875,285.6590576171875,287.8338928222656,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874530369415,4.396962793862258e-09,0.0009874486131593,-0.0105716604739427,0.0,0.0,0.0,-0.0069925775751471,60.0,0.1726167351007461,-0.0,-6.648020445254589e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.265630797017366e-05,299.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.7571755759418e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,7.206606096588075e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.75715956883505e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004628343158401,287.3985290527344,294.1499938964844,287.54998779296875,285.657958984375,287.8289489746094,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373970519111481e-09,0.0009872519876807,-0.0105114197358489,0.0,0.0,0.0,-0.0069811791181564,60.0,0.1724913567304611,-0.0,-6.645372963021148e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.265630797017366e-05,299.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.7571755759418e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,7.206606096588075e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.75715956883505e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004628343158401,287.3985290527344,294.1499938964844,287.54998779296875,285.657958984375,287.8289489746094,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373970519111481e-09,0.0009872519876807,-0.0105114197358489,0.0,0.0,0.0,-0.0069811791181564,60.0,0.1724913567304611,-0.0,-6.645372963021148e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.264914115192369e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.75642105913721e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.206048758234829e-05,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.756404324434698e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0004627985181286,287.3978271484375,294.1499938964844,287.54998779296875,285.65850830078125,287.8265380859375,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871799265965,4.365031003317199e-09,0.0009871756192296,-0.0104879979044198,0.0,0.0,0.0,-0.0069767474196851,60.0,0.1724326908588409,-0.0,-6.644343386597029e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.26428401726298e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.755757491802795e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,7.205559086287394e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.755741484696046e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004627670859917,287.3970947265625,294.1499938964844,287.54998779296875,285.6598205566406,287.8240966796875,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871126385405,4.357172844748902e-09,0.0009871083311736,-0.0104674091562628,0.0,0.0,0.0,-0.0069728516973555,60.0,0.1723755300045013,-0.0,-6.643438865694409e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.263456013286486e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.754885104484856e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.204914436442778e-05,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.754869097378104e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627257585525,287.39569091796875,294.1499938964844,287.54998779296875,285.6648254394531,287.8193359375,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870242793112,4.3468380006572716e-09,0.0009870199719443,-0.0104403318837285,0.0,0.0,0.0,-0.0069677284918725,60.0,0.1722689568996429,-0.0,-6.642249417154744e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.263456013286486e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.754885104484856e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.204914436442778e-05,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.754869097378104e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627257585525,287.39569091796875,294.1499938964844,287.54998779296875,285.6648254394531,287.8193359375,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870242793112,4.3468380006572716e-09,0.0009870199719443,-0.0104403318837285,0.0,0.0,0.0,-0.0069677284918725,60.0,0.1722689568996429,-0.0,-6.642249417154744e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.263151878258212e-05,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.75456423475407e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,7.204677967820317e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.75454895524308e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627105954568,287.3943176269531,294.1499938964844,287.54998779296875,285.6732788085937,287.81463623046875,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343026827058338e-09,0.0009869873756542,-0.0104303462430834,0.0,0.0,0.0,-0.0069658388383686,60.0,0.1721726208925247,-0.0,-6.64181101228678e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.263151878258212e-05,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.75456423475407e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,7.204677967820317e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.75454895524308e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627105954568,287.3943176269531,294.1499938964844,287.54998779296875,285.6732788085937,287.81463623046875,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343026827058338e-09,0.0009869873756542,-0.0104303462430834,0.0,0.0,0.0,-0.0069658388383686,60.0,0.1721726208925247,-0.0,-6.64181101228678e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.263151150662452e-05,299.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.754563507158308e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.204677967820317e-05,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.75454822764732e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004627105954568,287.3929443359375,294.1499938964844,287.54998779296875,285.6834716796875,287.81005859375,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3430024021517966e-09,0.0009869871428236,-0.0104302829131484,0.0,0.0,0.0,-0.0069658267311751,60.0,0.1720847636461258,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.263151150662452e-05,299.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.754563507158308e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.204677967820317e-05,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.75454822764732e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004627105954568,287.3929443359375,294.1499938964844,287.54998779296875,285.6834716796875,287.81005859375,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3430024021517966e-09,0.0009869871428236,-0.0104302829131484,0.0,0.0,0.0,-0.0069658267311751,60.0,0.1720847636461258,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.263153333449736e-05,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.754565689945592e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,7.204678695416078e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.754550410434604e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.000462710740976,287.3916015625,294.1499938964844,287.54998779296875,285.69366455078125,287.8055114746094,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007731222315e-09,0.0009869871428236,-0.0104302959516644,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1720002442598343,-0.0,-6.641808880658574e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.263153333449736e-05,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.754565689945592e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,7.204678695416078e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.754550410434604e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.000462710740976,287.3916015625,294.1499938964844,287.54998779296875,285.69366455078125,287.8055114746094,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007731222315e-09,0.0009869871428236,-0.0104302959516644,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1720002442598343,-0.0,-6.641808880658574e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.263154061045498e-05,299.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.754565689945592e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,7.20467942301184e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.754551138030364e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0004627107991836,287.39093017578125,294.1499938964844,287.54998779296875,285.6987609863281,287.80328369140625,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719583719968795,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.26315478864126e-05,299.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.754566417541356e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.204680150607601e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.754551865626128e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004627108573913,287.3902587890625,294.1499938964844,287.54998779296875,285.703857421875,287.80108642578125,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719165593385696,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.263156243832782e-05,299.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.754567872732878e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.204680878203362e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.75455332081765e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004627109447028,287.3889465332031,294.1499938964844,287.54998779296875,285.71405029296875,287.7967224121094,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718330979347229,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.263156243832782e-05,299.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.754567872732878e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.204680878203362e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.75455332081765e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004627109447028,287.3889465332031,294.1499938964844,287.54998779296875,285.71405029296875,287.7967224121094,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718330979347229,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.263156971428543e-05,299.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.75456860032864e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.204681605799124e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.754554048413412e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004627110029105,287.3882141113281,294.1499938964844,287.54998779296875,285.7197570800781,287.7942810058594,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717864125967025,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.263157699024303e-05,299.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.7545693279244e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,7.204682333394885e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754554776009172e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004627110611181,287.3876647949219,294.1499938964844,287.54998779296875,285.7242431640625,287.7923889160156,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717497557401657,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.263159154215828e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.754570783115923e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.204683060990646e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754556231200696e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004627111775334,287.3863830566406,294.1499938964844,287.54998779296875,285.73443603515625,287.7881774902344,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716664880514145,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.263159154215828e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.754570783115923e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.204683060990646e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754556231200696e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004627111775334,287.3863830566406,294.1499938964844,287.54998779296875,285.73443603515625,287.7881774902344,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716664880514145,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
