time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.26316060940735e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754571510711683e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.204684516182169e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.754557686392218e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004627112648449,287.3851318359375,294.1499938964844,287.54998779296875,285.74462890625,287.7840576171875,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715833097696304,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.26316060940735e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754571510711683e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.204684516182169e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.754557686392218e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004627112648449,287.3851318359375,294.1499938964844,287.54998779296875,285.74462890625,287.7840576171875,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715833097696304,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.263161337003112e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.754572238307446e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.204684516182169e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75455841398798e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004627113230526,287.3844909667969,294.1499938964844,287.54998779296875,285.7497253417969,287.7820129394531,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715417504310608,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.263162064598872e-05,299.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.754572965903208e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,7.204685243777931e-05,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.75455914158374e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0004627113812603,287.3838806152344,294.1499938964844,287.54998779296875,285.7547912597656,287.77996826171875,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715002059936523,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.263163519790396e-05,299.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.75457442109473e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,7.204686698969454e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.754560596775264e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004627114685717,287.3826599121094,294.1499938964844,287.54998779296875,285.7649841308594,287.7760009765625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714171767234802,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.263163519790396e-05,299.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.75457442109473e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,7.204686698969454e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.754560596775264e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004627114685717,287.3826599121094,294.1499938964844,287.54998779296875,285.7649841308594,287.7760009765625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714171767234802,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.263164247386158e-05,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.754575148690492e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.204687426565215e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.754561324371024e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004627115849871,287.3814392089844,294.1499938964844,287.54998779296875,285.775146484375,287.7720642089844,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713342070579528,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.263164247386158e-05,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.754575148690492e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.204687426565215e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.754561324371024e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004627115849871,287.3814392089844,294.1499938964844,287.54998779296875,285.775146484375,287.7720642089844,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713342070579528,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.26316570257768e-05,299.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.754576603882016e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204688154160976e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.754562779562548e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004627116722986,287.3802795410156,294.1499938964844,287.54998779296875,285.7853088378906,287.7682189941406,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712513118982315,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.26316570257768e-05,299.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.754576603882016e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204688154160976e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.754562779562548e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004627116722986,287.3802795410156,294.1499938964844,287.54998779296875,285.7853088378906,287.7682189941406,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712513118982315,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.263167157769205e-05,299.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.754578059073538e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.204689609352499e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.75456423475407e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004627117596101,287.37908935546875,294.1499938964844,287.54998779296875,285.79547119140625,287.7644348144531,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711684763431549,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.263167157769205e-05,299.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.754578059073538e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.204689609352499e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.75456423475407e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004627117596101,287.37908935546875,294.1499938964844,287.54998779296875,285.79547119140625,287.7644348144531,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711684763431549,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.263167885364965e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.754578059073538e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.204689609352499e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.754564962349832e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004627118178177,287.3785095214844,294.1499938964844,287.54998779296875,285.8005676269531,287.7625732421875,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711270809173584,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263168612960726e-05,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.7545787866693e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.20469033694826e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.754565689945592e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,0.0004627118760254,287.3779296875,294.1499938964844,287.54998779296875,285.8056335449219,287.7607116699219,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171085700392723,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.263170068152248e-05,299.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.754580241860822e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.204691064544022e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.754567145137116e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004627119633369,287.3768005371094,294.1499938964844,287.54998779296875,285.8157958984375,287.7570495605469,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171002984046936,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.263170068152248e-05,299.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.754580241860822e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.204691064544022e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.754567145137116e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004627119633369,287.3768005371094,294.1499938964844,287.54998779296875,285.8157958984375,287.7570495605469,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171002984046936,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.26317079574801e-05,299.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.754580969456585e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.204691792139784e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.754567872732878e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004627120215445,287.3760986328125,294.1499938964844,287.54998779296875,285.8222961425781,287.7547607421875,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709500700235366,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.26317079574801e-05,299.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.754580969456585e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,7.204692519735545e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.75456860032864e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004627120506484,287.37567138671875,294.1499938964844,287.54998779296875,285.8259582519531,287.7534484863281,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709203273057937,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.263172250939532e-05,299.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.754582424648106e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.204693247331306e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.7545693279244e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004627121670637,287.37457275390625,294.1499938964844,287.54998779296875,285.83612060546875,287.7499389648437,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170837715268135,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.263172250939532e-05,299.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.754582424648106e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.204693247331306e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.7545693279244e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004627121670637,287.37457275390625,294.1499938964844,287.54998779296875,285.83612060546875,287.7499389648437,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170837715268135,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.263173706131056e-05,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.754583152243868e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.204693974927068e-05,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.754570783115923e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004627122543752,287.3734741210937,294.1499938964844,287.54998779296875,285.84625244140625,287.7464599609375,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707551777362823,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.263173706131056e-05,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.754583152243868e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.204693974927068e-05,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.754570783115923e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004627122543752,287.3734741210937,294.1499938964844,287.54998779296875,285.84625244140625,287.7464599609375,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707551777362823,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263174433726816e-05,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.754583879839628e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.204694702522829e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.754571510711683e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.000462712283479,287.3729553222656,294.1499938964844,287.54998779296875,285.851318359375,287.7447509765625,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707139164209365,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.263174433726816e-05,299.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.75458460743539e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.204694702522829e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.754572238307446e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0004627123416867,287.3724060058594,294.1499938964844,287.54998779296875,285.8564147949219,287.7430419921875,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706726849079132,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.26317588891834e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.754585335031152e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,7.204696157714352e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.754572965903208e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004627124289982,287.371337890625,294.1499938964844,287.54998779296875,285.8665466308594,287.7396850585937,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705902367830276,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.26317588891834e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.754585335031152e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,7.204696157714352e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.754572965903208e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004627124289982,287.371337890625,294.1499938964844,287.54998779296875,285.8665466308594,287.7396850585937,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705902367830276,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.263177344109864e-05,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.754586790222676e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,7.204696885310113e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.75457442109473e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004627125163096,287.37030029296875,294.1499938964844,287.54998779296875,285.8766784667969,287.73638916015625,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705078482627868,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.263177344109864e-05,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.754586790222676e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,7.204696885310113e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.75457442109473e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004627125163096,287.37030029296875,294.1499938964844,287.54998779296875,285.8766784667969,287.73638916015625,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705078482627868,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.263178071705624e-05,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754587517818436e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.204697612905875e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754575876286252e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0004627126036211,287.3692626953125,294.1499938964844,287.54998779296875,285.8868103027344,287.733154296875,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704255193471908,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.263178071705624e-05,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754587517818436e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.204697612905875e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754575876286252e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0004627126036211,287.3692626953125,294.1499938964844,287.54998779296875,285.8868103027344,287.733154296875,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704255193471908,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.263179526897149e-05,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.75458897300996e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.204698340501636e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754576603882016e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004627126909326,287.3682556152344,294.1499938964844,287.54998779296875,285.8969421386719,287.72998046875,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703432351350784,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.263179526897149e-05,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.75458897300996e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.204698340501636e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754576603882016e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004627126909326,287.3682556152344,294.1499938964844,287.54998779296875,285.8969421386719,287.72998046875,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703432351350784,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.263180254492907e-05,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.75458970060572e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.204699068097398e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.754577331477776e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0004627127200365,287.3677673339844,294.1499938964844,287.54998779296875,285.9020080566406,287.7284240722656,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703020930290222,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.26318098208867e-05,299.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.75458970060572e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.204699068097398e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.754578059073538e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004627127782441,287.36724853515625,294.1499938964844,287.54998779296875,285.9070739746094,287.72686767578125,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702609807252884,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.263181709684432e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.754591155797244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.204699795693159e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.75457951426506e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004627128655556,287.36627197265625,294.1499938964844,287.54998779296875,285.91717529296875,287.7237854003906,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701788008213043,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.263181709684432e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.754591155797244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.204699795693159e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.75457951426506e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004627128655556,287.36627197265625,294.1499938964844,287.54998779296875,285.91717529296875,287.7237854003906,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701788008213043,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.263182437280192e-05,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.754591883393005e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,7.20470052328892e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.754580241860822e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627129237633,287.3655700683594,294.1499938964844,287.54998779296875,285.9244689941406,287.7216186523437,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701196432113647,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.263183164875954e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.754591883393005e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.204701250884682e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.754580241860822e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0004627129528671,287.36529541015625,294.1499938964844,287.54998779296875,285.92730712890625,287.72076416015625,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700966507196426,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.263183892471716e-05,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.754592610988766e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.204701978480443e-05,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.754581697052343e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004627130401786,287.3643493652344,294.1499938964844,287.54998779296875,285.9374084472656,287.7178039550781,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700145602226257,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
