time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.263183892471716e-05,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.754592610988766e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.204701978480443e-05,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.754581697052343e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004627130401786,287.3643493652344,294.1499938964844,287.54998779296875,285.9374084472656,287.7178039550781,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700145602226257,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.26318534766324e-05,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.754594066180287e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.204702706076205e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.754582424648106e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004627130983863,287.3634033203125,294.1499938964844,287.54998779296875,285.9475402832031,287.71490478515625,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699325144290924,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.26318534766324e-05,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.754594066180287e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.204702706076205e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.754582424648106e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004627130983863,287.3634033203125,294.1499938964844,287.54998779296875,285.9475402832031,287.71490478515625,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699325144290924,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.26318534766324e-05,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.754594066180287e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.204702706076205e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.754583152243868e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,0.0004627131565939,287.3629455566406,294.1499938964844,287.54998779296875,285.9525756835937,287.7134704589844,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698915064334869,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.263186075259e-05,299.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.75459479377605e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.204703433671966e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.754583879839628e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627131856977,287.36248779296875,294.1499938964844,287.54998779296875,285.9576416015625,287.7120361328125,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698505133390426,-0.0,-6.641808170115837e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.26316570257768e-05,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.754572965903208e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.204687426565215e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.754562051966786e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004627121961675,287.361572265625,294.1499938964844,287.54998779296875,285.9677429199219,287.709228515625,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342738613161145e-09,0.0009869849309325,-0.0104295909404754,0.0,0.0,0.0,-0.0069656958803534,60.0,0.1697136014699936,-0.0,-6.6417776167782e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.26316570257768e-05,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.754572965903208e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.204687426565215e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.754562051966786e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004627121961675,287.361572265625,294.1499938964844,287.54998779296875,285.9677429199219,287.709228515625,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342738613161145e-09,0.0009869849309325,-0.0104295909404754,0.0,0.0,0.0,-0.0069656958803534,60.0,0.1697136014699936,-0.0,-6.6417776167782e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.26318534766324e-05,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754593338584527e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.204702706076205e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754582424648106e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004627131856977,287.36065673828125,294.1499938964844,287.54998779296875,285.97784423828125,287.7064514160156,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1696658134460449,-0.0,-6.641803906859425e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.26318534766324e-05,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754593338584527e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.204702706076205e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754582424648106e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004627131856977,287.36065673828125,294.1499938964844,287.54998779296875,285.97784423828125,287.7064514160156,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1696658134460449,-0.0,-6.641803906859425e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.262841194868088e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.75423099589534e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.204434950836003e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.75422008195892e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004626960144378,287.3597717285156,294.1499938964844,287.5483703613281,285.98638916015625,287.7037048339844,287.5497436523437,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869544301182,4.33866675919603e-09,0.0009869501227512,-0.0104189226403832,0.0,0.0,0.0,-0.0069636772386729,60.0,0.168868750333786,-0.0,-6.641308658572599e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.262841194868088e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.75423099589534e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.204434950836003e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.75422008195892e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004626960144378,287.3597717285156,294.1499938964844,287.5483703613281,285.98638916015625,287.7037048339844,287.5497436523437,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869544301182,4.33866675919603e-09,0.0009869501227512,-0.0104189226403832,0.0,0.0,0.0,-0.0069636772386729,60.0,0.168868750333786,-0.0,-6.641308658572599e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.261962259188294e-05,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.753305494086816e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.203751738416031e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.753294580150396e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004626521549653,287.35888671875,294.1499938964844,287.54364013671875,285.9919738769531,287.7009582519531,287.5491027832031,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868607157841,4.32770796976456e-09,0.0009868564084172,-0.0103902099654078,0.0,0.0,0.0,-0.0069582448340952,60.0,0.1667567193508148,-0.0,-6.640047445216625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.261962259188294e-05,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.753305494086816e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.203751738416031e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.753294580150396e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004626521549653,287.35888671875,294.1499938964844,287.54364013671875,285.9919738769531,287.7009582519531,287.5491027832031,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868607157841,4.32770796976456e-09,0.0009868564084172,-0.0103902099654078,0.0,0.0,0.0,-0.0069582448340952,60.0,0.1667567193508148,-0.0,-6.640047445216625e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.261300874641164e-05,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.75260918494314e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.203237328212708e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.752598271006718e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.0004626191221177,287.35845947265625,294.1499938964844,287.5401611328125,285.99371337890625,287.6995544433594,287.5484313964844,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867901680991,4.3194616772268554e-09,0.0009867858607321,-0.0103686042129993,0.0,0.0,0.0,-0.0069541567936539,60.0,0.1649202853441238,-0.0,-6.639098870664385e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.260506340069696e-05,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.751771722221748e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.202618871815503e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.751761535881089e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004625794535968,287.3580322265625,294.1499938964844,287.5360107421875,285.9947814941406,287.6981201171875,287.5475158691406,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.30955315877668e-09,0.0009867011103779,-0.0103426435962319,0.0,0.0,0.0,-0.0069492445327341,60.0,0.1625881940126419,-0.0,-6.637958449573489e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.258541831513868e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.749703167472036e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.201090920716524e-05,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.749692981131376e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004624813445843,287.357177734375,294.1499938964844,287.52569580078125,285.9950561523437,287.6951904296875,287.5448303222656,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285063859299498e-09,0.0009864917956292,-0.0102784810587763,0.0,0.0,0.0,-0.0069371042773127,60.0,0.156590387225151,-0.0,-6.6351411476262e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.258541831513868e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.749703167472036e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.201090920716524e-05,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.749692981131376e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004624813445843,287.357177734375,294.1499938964844,287.52569580078125,285.9950561523437,287.6951904296875,287.5448303222656,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285063859299498e-09,0.0009864917956292,-0.0102784810587763,0.0,0.0,0.0,-0.0069371042773127,60.0,0.156590387225151,-0.0,-6.6351411476262e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.25667118281126e-05,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.747732838150114e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.199635729193687e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.747722651809454e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,0.0004623879212886,287.3564758300781,294.1499938964844,287.51568603515625,285.9935913085937,287.6927185058594,287.54168701171875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.2617473994255314e-09,0.0009862923761829,-0.0102173900231719,0.0,0.0,0.0,-0.0069255456328392,60.0,0.1504501700401306,-0.0,-6.632458848798707e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.256158955395222e-05,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.747193689690904e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.199237734312192e-05,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.747183503350244e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004623623390216,287.3563232421875,294.1499938964844,287.5129699707031,285.99298095703125,287.69207763671875,287.540771484375,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.2553649493015655e-09,0.000986237777397,-0.0102006681263446,0.0,0.0,0.0,-0.0069223814643919,60.0,0.1487873643636703,-0.0,-6.631724858152668e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.253375901607797e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.74426293396391e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.197073136921972e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.74425274762325e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004622233682312,287.3554992675781,294.1499938964844,287.4979858398437,285.9888000488281,287.6888122558594,287.5352478027344,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220684246547535e-09,0.0009859412675723,-0.0101098017767071,0.0,0.0,0.0,-0.0069051887840032,60.0,0.1393531113862991,-0.0,-6.627736581776844e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.253375901607797e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.74426293396391e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.197073136921972e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.74425274762325e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004622233682312,287.3554992675781,294.1499938964844,287.4979858398437,285.9888000488281,287.6888122558594,287.5352478027344,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220684246547535e-09,0.0009859412675723,-0.0101098017767071,0.0,0.0,0.0,-0.0069051887840032,60.0,0.1393531113862991,-0.0,-6.627736581776844e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.25031054066494e-05,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.741034591570497e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,7.194688805611804e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.741024405229835e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004620702529791,287.35467529296875,294.1499938964844,287.4810485839844,285.982666015625,287.685302734375,287.5281982421875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182476587288875e-09,0.0009856146061792,-0.0100096948444843,0.0,0.0,0.0,-0.0068862475454807,60.0,0.1285313218832016,-0.0,-6.623344006584375e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.25031054066494e-05,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.741034591570497e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,7.194688805611804e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.741024405229835e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004620702529791,287.35467529296875,294.1499938964844,287.4810485839844,285.982666015625,287.685302734375,287.5281982421875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182476587288875e-09,0.0009856146061792,-0.0100096948444843,0.0,0.0,0.0,-0.0068862475454807,60.0,0.1285313218832016,-0.0,-6.623344006584375e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.24867927096784e-05,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.739316737977788e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.19341987860389e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.73930727923289e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004619887913577,287.3542785644531,294.1499938964844,287.47186279296875,285.9789733886719,287.6834411621094,287.5240478515625,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162151512332457e-09,0.0009854407981038,-0.0099564418196678,0.0,0.0,0.0,-0.0068761715665459,60.0,0.1225819736719131,-0.0,-6.621007742069196e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.246997797163203e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.737546497490256e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.192112389020622e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.737536311149596e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.000461904797703,287.3538818359375,294.1499938964844,287.4623107910156,285.974853515625,287.6815185546875,287.51953125,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197162965682e-09,0.0009852615185081,-0.0099015394225716,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1163524538278579,-0.0,-6.618600423280442e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.243527165381238e-05,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.733891056384893e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.189412281149998e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.733881597639991e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004617314552888,287.35308837890625,294.1499938964844,287.4419860839844,285.96551513671875,287.6774597167969,287.5093994140625,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443394266068,60.0,0.1031069457530975,-0.0,-6.613630887386536e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.243527165381238e-05,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.733891056384893e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.189412281149998e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.733881597639991e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004617314552888,287.35308837890625,294.1499938964844,287.4419860839844,285.96551513671875,287.6774597167969,287.5093994140625,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443394266068,60.0,0.1031069457530975,-0.0,-6.613630887386536e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.239979408448562e-05,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.730154852150008e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.1866532380227e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.73014539340511e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004615542420651,287.352294921875,294.1499938964844,287.4203796386719,285.95489501953125,287.673095703125,287.497802734375,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723595634102,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0888731628656387,-0.0,-6.608553348996793e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.239979408448562e-05,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.730154852150008e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.1866532380227e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.73014539340511e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004615542420651,287.352294921875,294.1499938964844,287.4203796386719,285.95489501953125,287.673095703125,287.497802734375,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723595634102,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0888731628656387,-0.0,-6.608553348996793e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.236436017090456e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.726423013489692e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.183897105278447e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.726413554744796e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004613772616721,287.3515319824219,294.1499938964844,287.39764404296875,285.94317626953125,287.6684265136719,287.4848327636719,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095686770769134e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0738183334469795,-0.0,-6.60348433711988e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.236436017090456e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.726423013489692e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.183897105278447e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.726413554744796e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004613772616721,287.3515319824219,294.1499938964844,287.39764404296875,285.94317626953125,287.6684265136719,287.4848327636719,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095686770769134e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0738183334469795,-0.0,-6.60348433711988e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.232977026840672e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.722780669108032e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.181207183748484e-05,297.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.722771937958896e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004612045304384,287.3507995605469,294.1499938964844,287.3739929199219,285.9306335449219,287.6634521484375,287.4705810546875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664675988149164e-09,0.0009837674442678,-0.0094437301158905,0.0,0.0,0.0,-0.0067791622132062,60.0,0.058095458894968,-0.0,-6.59853895967899e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.232977026840672e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.722780669108032e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.181207183748484e-05,297.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.722771937958896e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004612045304384,287.3507995605469,294.1499938964844,287.3739929199219,285.9306335449219,287.6634521484375,287.4705810546875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664675988149164e-09,0.0009837674442678,-0.0094437301158905,0.0,0.0,0.0,-0.0067791622132062,60.0,0.058095458894968,-0.0,-6.59853895967899e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.231299918610604e-05,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.721014794195072e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.17990260454826e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.721005335450172e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004611207696143,287.35040283203125,294.1499938964844,287.3619079589844,285.924072265625,287.66082763671875,287.4630126953125,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0500269867479801,-0.0,-6.5961408779458e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.229676652466878e-05,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.719304944155738e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.178639498306438e-05,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.7192962130066e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004610396863427,287.3500366210937,294.1499938964844,287.3497009277344,285.9173889160156,287.6581115722656,287.45513916015625,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0418487228453159,-0.0,-6.593820955913543e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.226624388247728e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.716091153677552e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.176266080932692e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.716081694932656e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004608872404787,287.34930419921875,294.1499938964844,287.324951171875,285.9037170410156,287.6524353027344,287.4386291503906,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887298483107315e-09,0.0009830903727561,-0.0092362966388463,0.0,0.0,0.0,-0.0067399148829281,60.0,0.0252397563308477,-0.0,-6.589458934058713e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.226624388247728e-05,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.716091153677552e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.176266080932692e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.716081694932656e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004608872404787,287.34930419921875,294.1499938964844,287.324951171875,285.9037170410156,287.6524353027344,287.4386291503906,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887298483107315e-09,0.0009830903727561,-0.0092362966388463,0.0,0.0,0.0,-0.0067399148829281,60.0,0.0252397563308477,-0.0,-6.589458934058713e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.224163659382612e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.71349945757538e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.1743517764844e-05,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.713490726426244e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004607643350027,287.34869384765625,294.1499938964844,287.3030090332031,285.8915100097656,287.6471862792969,287.4233703613281,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856630570453491e-09,0.000982828089036,-0.0091559421271085,0.0,0.0,0.0,-0.0067247110418975,60.0,0.0104407556354999,-0.0,-6.585943879144909e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.22384933801368e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.713168401503935e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.174107304308563e-05,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.713159670354798e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004607486189343,287.3486022949219,294.1499938964844,287.29998779296875,285.88983154296875,287.6464538574219,287.4212341308594,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.852711927265773e-09,0.0009827946778386,-0.009145675227046,0.0,0.0,0.0,-0.0067227683030068,60.0,0.0084158657118678,-0.0,-6.585494816135906e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
