time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.221443178830668e-05,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.710634185466915e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.172235928010195e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.710625454317778e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004606284492183,287.347900390625,294.1499938964844,287.2750244140625,285.8759155273437,287.64013671875,287.4029541015625,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.822723915192228e-09,0.0009825382148846,-0.0090671023353934,0.0,0.0,0.0,-0.0067079020664095,60.0,-0.0084803141653537,-0.0,-6.582057920923037e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.221443178830668e-05,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.710634185466915e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.172235928010195e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.710625454317778e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004606284492183,287.347900390625,294.1499938964844,287.2750244140625,285.8759155273437,287.64013671875,287.4029541015625,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.822723915192228e-09,0.0009825382148846,-0.0090671023353934,0.0,0.0,0.0,-0.0067079020664095,60.0,-0.0084803141653537,-0.0,-6.582057920923037e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.219405910698696e-05,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.708489233162254e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.170651224441826e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.708480502013116e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004605267313309,287.3471984863281,294.1499938964844,287.25030517578125,285.8621826171875,287.63348388671875,287.38397216796875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823248255997,3.79733311461905e-09,0.0009823211003094,-0.0090005742385983,0.0,0.0,0.0,-0.0066953147761523,60.0,-0.0253065787255764,-0.0,-6.579148958962834e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.219405910698696e-05,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.708489233162254e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.170651224441826e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.708480502013116e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004605267313309,287.3471984863281,294.1499938964844,287.25030517578125,285.8621826171875,287.63348388671875,287.38397216796875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823248255997,3.79733311461905e-09,0.0009823211003094,-0.0090005742385983,0.0,0.0,0.0,-0.0066953147761523,60.0,-0.0253065787255764,-0.0,-6.579148958962834e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.218539344146848e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.707576100481674e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.169977470766753e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.707567369332536e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004604834248311,287.3468322753906,294.1499938964844,287.2380676269531,285.85546875,287.6300354003906,287.3742370605469,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786528868232608e-09,0.0009822286665439,-0.0089722657576203,0.0,0.0,0.0,-0.0066899587400257,60.0,-0.0336439497768878,-0.0,-6.57791119351714e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.217784099746495e-05,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.706781565910204e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.169390300987288e-05,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.706772834761068e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0004604457353707,287.34649658203125,294.1499938964844,287.2260131835937,285.848876953125,287.62652587890625,287.3643798828125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777118617875885e-09,0.0009821482235565,-0.0089476089924573,0.0,0.0,0.0,-0.0066852932795882,60.0,-0.0419042035937309,-0.0,-6.57683330018699e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.216609760187566e-05,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.705543925520033e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.168476440710947e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.705535921966656e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004603870911523,287.3458251953125,294.1499938964844,287.2023620605469,285.836181640625,287.6192626953125,287.3443603515625,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820266859605,3.7624743320918705e-09,0.0009820229606702,-0.0089092385023832,0.0,0.0,0.0,-0.006678033620119,60.0,-0.0580938197672367,-0.0,-6.575156419330598e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.216609760187566e-05,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.705543925520033e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.168476440710947e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.705535921966656e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004603870911523,287.3458251953125,294.1499938964844,287.2023620605469,285.836181640625,287.6192626953125,287.3443603515625,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820266859605,3.7624743320918705e-09,0.0009820229606702,-0.0089092385023832,0.0,0.0,0.0,-0.006678033620119,60.0,-0.0580938197672367,-0.0,-6.575156419330598e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.21581668080762e-05,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.704709373181686e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,7.167859439505264e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.704700642032547e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004603474808391,287.3451538085937,294.1499938964844,287.1796264648437,285.8243103027344,287.6117553710937,287.32403564453125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.7525849094777194e-09,0.0009819384431466,-0.0088833272457122,0.0,0.0,0.0,-0.006673130672425,60.0,-0.0738135427236557,-0.0,-6.574023814209795e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.21581668080762e-05,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.704709373181686e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,7.167859439505264e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.704700642032547e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004603474808391,287.3451538085937,294.1499938964844,287.1796264648437,285.8243103027344,287.6117553710937,287.32403564453125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.7525849094777194e-09,0.0009819384431466,-0.0088833272457122,0.0,0.0,0.0,-0.006673130672425,60.0,-0.0738135427236557,-0.0,-6.574023814209795e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.215431055054069e-05,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.704302647151052e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.16755967005156e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.704294643597676e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004603282432071,287.3445129394531,294.1499938964844,287.1579895019531,285.8134765625,287.60400390625,287.3035583496094,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.7477723147105735e-09,0.0009818972321227,-0.0088707171380519,0.0,0.0,0.0,-0.0066707446239888,60.0,-0.0888636857271194,-0.0,-6.573472433046845e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.215431055054069e-05,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.704302647151052e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.16755967005156e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.704294643597676e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004603282432071,287.3445129394531,294.1499938964844,287.1579895019531,285.8134765625,287.60400390625,287.3035583496094,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.7477723147105735e-09,0.0009818972321227,-0.0088707171380519,0.0,0.0,0.0,-0.0066707446239888,60.0,-0.0888636857271194,-0.0,-6.573472433046845e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.215399040840566e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.704269177746028e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.167534931795672e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.704261174192652e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004603266716003,287.3438720703125,294.1499938964844,287.1376953125,285.8039245605469,287.5960388183594,287.2830505371094,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747364640815931e-09,0.000981893739663,-0.0088696489110589,0.0,0.0,0.0,-0.0066705425269901,60.0,-0.1030889227986335,-0.0,-6.573426247769022e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.215399040840566e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.704269177746028e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.167534931795672e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.704261174192652e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004603266716003,287.3438720703125,294.1499938964844,287.1376953125,285.8039245605469,287.5960388183594,287.2830505371094,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747364640815931e-09,0.000981893739663,-0.0088696489110589,0.0,0.0,0.0,-0.0066705425269901,60.0,-0.1030889227986335,-0.0,-6.573426247769022e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.215499449055642e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.704374679131432e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.167612784542143e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.704366675578058e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.000460331706563,287.3435363769531,294.1499938964844,287.12811279296875,285.7996826171875,287.5919494628906,287.2728271484375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861119922798e-09,0.0009819043334573,-0.008872915059328,0.0,0.0,0.0,-0.0066711609251797,60.0,-0.1098353862762451,-0.0,-6.57356906685891e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.215676254825668e-05,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704560943646356e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.167750300141051e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.70455294009298e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004603405541274,287.3432312011719,294.1499938964844,287.11895751953125,285.7958374023437,287.5878295898437,287.2626953125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750807664459899e-09,0.0009819231927394,-0.0088786697015166,0.0,0.0,0.0,-0.0066722496412694,60.0,-0.1163257807493209,-0.0,-6.573819888444632e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.216218313667925e-05,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.705131378723308e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.168171578086913e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.705123375169931e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004603676206897,287.34259033203125,294.1499938964844,287.1019897460937,285.7894592285156,287.5794982910156,287.24267578125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757547162308583e-09,0.0009819808183237,-0.0088963294401764,0.0,0.0,0.0,-0.0066755907610058,60.0,-0.1284702569246292,-0.0,-6.574592248398403e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.216218313667925e-05,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.705131378723308e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.168171578086913e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.705123375169931e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004603676206897,287.34259033203125,294.1499938964844,287.1019897460937,285.7894592285156,287.5794982910156,287.24267578125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757547162308583e-09,0.0009819808183237,-0.0088963294401764,0.0,0.0,0.0,-0.0066755907610058,60.0,-0.1284702569246292,-0.0,-6.574592248398403e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.216900798492134e-05,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.705849515739828e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.168702722992748e-05,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.705842239782214e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.000460401730379,287.3420104980469,294.1499938964844,287.08758544921875,285.7850952148437,287.5713806152344,287.2239074707031,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.7660408125361755e-09,0.0009820533450692,-0.0089185843244194,0.0,0.0,0.0,-0.0066798012703657,60.0,-0.1389543563127517,-0.0,-6.57556498140366e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.216932085109876e-05,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.705883712740616e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.168727461248636e-05,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.70587570918724e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004604033310897,287.34197998046875,294.1499938964844,287.0870361328125,285.78497314453125,287.571044921875,287.22314453125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766438716468201e-09,0.0009820568375289,-0.0089196264743804,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1393698453903198,-0.0,-6.575610456138747e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.217770275427029e-05,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.706766286399215e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.169379387050867e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.70675828284584e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004604452115017,287.34136962890625,294.1499938964844,287.0743103027344,285.7825927734375,287.5625,287.204345703125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776872148364418e-09,0.0009821460116654,-0.0089469635859131,0.0,0.0,0.0,-0.0066851708106696,60.0,-0.1488166004419326,-0.0,-6.576805589020297e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.217770275427029e-05,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.706766286399215e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.169379387050867e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.70675828284584e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004604452115017,287.34136962890625,294.1499938964844,287.0743103027344,285.7825927734375,287.5625,287.204345703125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776872148364418e-09,0.0009821460116654,-0.0089469635859131,0.0,0.0,0.0,-0.0066851708106696,60.0,-0.1488166004419326,-0.0,-6.576805589020297e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.218650666298343e-05,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.7076925158035e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.170064054662362e-05,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.707685239845888e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004604891873896,287.3407592773437,294.1499938964844,287.0639953613281,285.7825622558594,287.5539245605469,287.1864624023437,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.7878273850822106e-09,0.0009822397259995,-0.0089756669476628,0.0,0.0,0.0,-0.0066906018182635,60.0,-0.1567214429378509,-0.0,-6.578060407491648e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.218650666298343e-05,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.7076925158035e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.170064054662362e-05,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.707685239845888e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004604891873896,287.3407592773437,294.1499938964844,287.0639953613281,285.7825622558594,287.5539245605469,287.1864624023437,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.7878273850822106e-09,0.0009822397259995,-0.0089756669476628,0.0,0.0,0.0,-0.0066906018182635,60.0,-0.1567214429378509,-0.0,-6.578060407491648e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.219085768563672e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.708150901133196e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.170402386691421e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.70814289757982e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0004605109279509,287.3404846191406,294.1499938964844,287.0598449707031,285.78350830078125,287.54962158203125,287.177978515625,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243497085541e-09,0.0009822860592976,-0.0089898584410548,0.0,0.0,0.0,-0.0066932868212461,60.0,-0.1600028127431869,-0.0,-6.578680711299968e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.219505591318013e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.708592551760375e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.170728349592537e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.708584548207e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.0004605319118127,287.3401794433594,294.1499938964844,287.0563659667969,285.7850952148437,287.5453186035156,287.1697998046875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.798465986193378e-09,0.0009823306463658,-0.0090035432949662,0.0,0.0,0.0,-0.0066958758980035,60.0,-0.1628554016351699,-0.0,-6.579278988283478e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.220260835718364e-05,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.709388541523369e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.171316246967763e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.709380537969992e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0004605696594808,287.339599609375,294.1499938964844,287.0516357421875,285.7903747558594,287.5367736816406,287.1544189453125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807872239747212e-09,0.0009824110893532,-0.0090281879529356,0.0,0.0,0.0,-0.0067005390301346,60.0,-0.1672261357307434,-0.0,-6.580356171070889e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.220260835718364e-05,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.709388541523369e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.171316246967763e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.709380537969992e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0004605696594808,287.339599609375,294.1499938964844,287.0516357421875,285.7903747558594,287.5367736816406,287.1544189453125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807872239747212e-09,0.0009824110893532,-0.0090281879529356,0.0,0.0,0.0,-0.0067005390301346,60.0,-0.1672261357307434,-0.0,-6.580356171070889e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.220861829817296e-05,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.71002082224004e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.171783363446593e-05,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.710012818686664e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004605996946338,287.3390197753906,294.1499938964844,287.04998779296875,285.79864501953125,287.5283203125,287.1406555175781,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824788430705,3.815345817059779e-09,0.0009824750013649,-0.0090477708727121,0.0,0.0,0.0,-0.0067042442969977,60.0,-0.169523686170578,-0.0,-6.58121237506748e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.220861829817296e-05,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.71002082224004e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.171783363446593e-05,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.710012818686664e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004605996946338,287.3390197753906,294.1499938964844,287.04998779296875,285.79864501953125,287.5283203125,287.1406555175781,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824788430705,3.815345817059779e-09,0.0009824750013649,-0.0090477708727121,0.0,0.0,0.0,-0.0067042442969977,60.0,-0.169523686170578,-0.0,-6.58121237506748e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.22235194593668e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.71159024629742e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.172942423494533e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.711582970339804e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004606741713359,287.3384704589844,294.1499938964844,287.0516357421875,285.81005859375,287.52001953125,287.12872314453125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826375171542,3.8339078578530925e-09,0.0009826336754485,-0.0090964064002037,0.0,0.0,0.0,-0.0067134457640349,60.0,-0.1696809232234954,-0.0,-6.583339740018347e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.22235194593668e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.71159024629742e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.172942423494533e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.711582970339804e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004606741713359,287.3384704589844,294.1499938964844,287.0516357421875,285.81005859375,287.52001953125,287.12872314453125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826375171542,3.8339078578530925e-09,0.0009826336754485,-0.0090964064002037,0.0,0.0,0.0,-0.0067134457640349,60.0,-0.1696809232234954,-0.0,-6.583339740018347e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.225506073562428e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.714910993352532e-05,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.175395876402035e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.714903717394918e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000460831739474,287.3379211425781,294.1499938964844,287.0563659667969,285.8244323730469,287.5119323730469,287.1188659667969,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973491773,3.873194209802477e-09,0.0009829696500673,-0.0091993417590856,0.0,0.0,0.0,-0.0067329215817153,60.0,-0.1676124185323715,-0.0,-6.58784244933486e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.225506073562428e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.714910993352532e-05,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.175395876402035e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.714903717394918e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000460831739474,287.3379211425781,294.1499938964844,287.0563659667969,285.8244323730469,287.5119323730469,287.1188659667969,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973491773,3.873194209802477e-09,0.0009829696500673,-0.0091993417590856,0.0,0.0,0.0,-0.0067329215817153,60.0,-0.1676124185323715,-0.0,-6.58784244933486e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.227683767676352e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.717204375192524e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.177088991738856e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.717197099234907e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004609405004885,287.337646484375,294.1499938964844,287.0598449707031,285.83270263671875,287.50799560546875,287.1147155761719,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.90031562602644e-09,0.0009832015493884,-0.0092704035341739,0.0,0.0,0.0,-0.0067463666200637,60.0,-0.1658604890108108,-0.0,-6.590951784346545e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.230275463778526e-05,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.719933586893605e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.179105159593746e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.719926310935988e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.000461070012534,287.3373718261719,294.1499938964844,287.0639953613281,285.84161376953125,287.5041198730469,287.111083984375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.9326080170098984e-09,0.0009834775701165,-0.0093550141900777,0.0,0.0,0.0,-0.0067623751237988,60.0,-0.1636311113834381,-0.0,-6.594655133085325e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.236537880497052e-05,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.7265285148751e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.183976413216442e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.726521238917484e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004613828496076,287.3368225097656,294.1499938964844,287.0743103027344,285.8613586425781,287.4965515136719,287.1053466796875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010621168504258e-09,0.0009841446299105,-0.009559417143464,0.0,0.0,0.0,-0.0068010496906936,60.0,-0.1578578203916549,-0.0,-6.60360512938496e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.236537880497052e-05,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.7265285148751e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.183976413216442e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.726521238917484e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004613828496076,287.3368225097656,294.1499938964844,287.0743103027344,285.8613586425781,287.4965515136719,287.1053466796875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010621168504258e-09,0.0009841446299105,-0.009559417143464,0.0,0.0,0.0,-0.0068010496906936,60.0,-0.1578578203916549,-0.0,-6.60360512938496e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.244104148820044e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.73449568846263e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.189861207734793e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.734488412505016e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004617607919499,287.3363037109375,294.1499938964844,287.0870361328125,285.8834533691406,287.48931884765625,287.1019897460937,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.1048773269380945e-09,0.0009849506895989,-0.0098063787445425,0.0,0.0,0.0,-0.0068477764725685,60.0,-0.1502895057201385,-0.0,-6.614427405793323e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
