time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.244104148820044e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.73449568846263e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.189861207734793e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.734488412505016e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004617607919499,287.3363037109375,294.1499938964844,287.0870361328125,285.8834533691406,287.48931884765625,287.1019897460937,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.1048773269380945e-09,0.0009849506895989,-0.0098063787445425,0.0,0.0,0.0,-0.0068477764725685,60.0,-0.1502895057201385,-0.0,-6.614427405793323e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.252843301510438e-05,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.743698319653048e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.196657679742202e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.743691771291196e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.0004621973494067,287.3357849121094,294.1499938964844,287.1019897460937,285.9076843261719,287.4824523925781,287.10107421875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858857374638,4.213747129000467e-09,0.0009858815465122,-0.0100916270166635,0.0,0.0,0.0,-0.0069017480127513,60.0,-0.1411240696907043,-0.0,-6.626938642284588e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.252843301510438e-05,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.743698319653048e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.196657679742202e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.743691771291196e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.0004621973494067,287.3357849121094,294.1499938964844,287.1019897460937,285.9076843261719,287.4824523925781,287.10107421875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858857374638,4.213747129000467e-09,0.0009858815465122,-0.0100916270166635,0.0,0.0,0.0,-0.0069017480127513,60.0,-0.1411240696907043,-0.0,-6.626938642284588e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.262513049179688e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.7538810223341e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.204178837127984e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.753874473972246e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004626803856808,287.33526611328125,294.1499938964844,287.11895751953125,285.9338684082031,287.4759826660156,287.10272216796875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986916013062,4.3342116562428146e-09,0.000986911705695,-0.0104072503745555,0.0,0.0,0.0,-0.0069614672102034,60.0,-0.1305153369903564,-0.0,-6.640796357260116e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.262513049179688e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.7538810223341e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.204178837127984e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.753874473972246e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004626803856808,287.33526611328125,294.1499938964844,287.11895751953125,285.9338684082031,287.4759826660156,287.10272216796875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986916013062,4.3342116562428146e-09,0.000986911705695,-0.0104072503745555,0.0,0.0,0.0,-0.0069614672102034,60.0,-0.1305153369903564,-0.0,-6.640796357260116e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.267646237276496e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.759286331245676e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.208171155070886e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.759279782883824e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.000462936819531,287.33502197265625,294.1499938964844,287.12811279296875,285.9476318359375,287.4729309082031,287.1046142578125,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874628158286,4.3981605024612244e-09,0.0009874585084617,-0.0105747990310192,0.0,0.0,0.0,-0.0069931694306433,60.0,-0.1246660873293876,-0.0,-6.648158290545325e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.27293294807896e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.764853166416287e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.212282798718661e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.764846618054436e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004632008785847,287.3347473144531,294.1499938964844,287.1376953125,285.9617614746094,287.469970703125,287.107177734375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880260331556,4.464017600014358e-09,0.0009880216093733,-0.0107473470270633,0.0,0.0,0.0,-0.007025817874819,60.0,-0.1185332089662551,-0.0,-6.6557440447923e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.283820691052824e-05,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.776317892828956e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.220751285785809e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.776311344467103e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004637447418645,287.3342590332031,294.1499938964844,287.1579895019531,285.9911804199219,287.4643859863281,287.1141662597656,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1054741591215133,-0.0,-6.671381669320908e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.283820691052824e-05,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.776317892828956e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.220751285785809e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.776311344467103e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004637447418645,287.3342590332031,294.1499938964844,287.1579895019531,285.9911804199219,287.4643859863281,287.1141662597656,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1054741591215133,-0.0,-6.671381669320908e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.29486341192387e-05,299.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.787947055883706e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.229339826153591e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.787940507521851e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0004642964049708,287.3337707519531,294.1499938964844,287.1796264648437,286.0218811035156,287.45928955078125,287.1237487792969,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737231495965943e-09,0.0009903579484671,-0.0114631634205579,0.0,0.0,0.0,-0.0071612615138292,60.0,-0.0913669094443321,-0.0,-6.687261588922412e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.29486341192387e-05,299.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.787947055883706e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.229339826153591e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.787940507521851e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0004642964049708,287.3337707519531,294.1499938964844,287.1796264648437,286.0218811035156,287.45928955078125,287.1237487792969,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737231495965943e-09,0.0009903579484671,-0.0114631634205579,0.0,0.0,0.0,-0.0071612615138292,60.0,-0.0913669094443321,-0.0,-6.687261588922412e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.305716230301186e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.799375402508304e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.237780664581805e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.799368854146452e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004648385220207,287.3332824707031,294.1499938964844,287.2023620605469,286.0536499023437,287.45465087890625,287.1357727050781,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872431347280326e-09,0.0009915140690281,-0.0118173798546195,0.0,0.0,0.0,-0.0072282864712178,60.0,-0.0764023885130882,-0.0,-6.70288571313904e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.305716230301186e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.799375402508304e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.237780664581805e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.799368854146452e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004648385220207,287.3332824707031,294.1499938964844,287.2023620605469,286.0536499023437,287.45465087890625,287.1357727050781,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872431347280326e-09,0.0009915140690281,-0.0118173798546195,0.0,0.0,0.0,-0.0072282864712178,60.0,-0.0764023885130882,-0.0,-6.70288571313904e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.315990610048176e-05,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.810194751480594e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.245771848829463e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.810188203118742e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004653517680708,287.3327941894531,294.1499938964844,287.2260131835937,286.0863037109375,287.45050048828125,287.150146484375,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004311802354096e-09,0.000992608605884,-0.0121527276933193,0.0,0.0,0.0,-0.007291741669178,60.0,-0.0606978014111518,-0.0,-6.717694134295017e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.315990610048176e-05,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.810194751480594e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.245771848829463e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.810188203118742e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004653517680708,287.3327941894531,294.1499938964844,287.2260131835937,286.0863037109375,287.45050048828125,287.150146484375,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004311802354096e-09,0.000992608605884,-0.0121527276933193,0.0,0.0,0.0,-0.007291741669178,60.0,-0.0606978014111518,-0.0,-6.717694134295017e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.320806566393004e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.81526609393768e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.249518239405006e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.815259545575827e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004655923403333,287.3325500488281,294.1499938964844,287.2380676269531,286.1028747558594,287.4486083984375,287.1581420898437,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060430297021412e-09,0.0009931217646226,-0.0123099172487854,0.0,0.0,0.0,-0.0073214857839047,60.0,-0.0526155531406402,-0.0,-6.724641110622542e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.325351129518822e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.82005221885629e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.253052899613976e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.820045670494436e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004658193793147,287.33233642578125,294.1499938964844,287.25030517578125,286.1195983886719,287.44683837890625,287.1666259765625,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117048118563616e-09,0.0009936058195307,-0.012458249926567,0.0,0.0,0.0,-0.0073495539836585,60.0,-0.0444093234837055,-0.0,-6.731200130616345e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.33355768211186e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.828693873714656e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.2594360972289e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.828687325352804e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004662293358705,287.33184814453125,294.1499938964844,287.2750244140625,286.1533508300781,287.44366455078125,287.18487548828125,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285448276878e-09,0.0009944800985977,-0.0127260964363813,0.0,0.0,0.0,-0.0074002374894917,60.0,-0.027710922062397,-0.0,-6.743051983448822e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.33355768211186e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.828693873714656e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.2594360972289e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.828687325352804e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004662293358705,287.33184814453125,294.1499938964844,287.2750244140625,286.1533508300781,287.44366455078125,287.18487548828125,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285448276878e-09,0.0009944800985977,-0.0127260964363813,0.0,0.0,0.0,-0.0074002374894917,60.0,-0.027710922062397,-0.0,-6.743051983448822e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.34051422518678e-05,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.836019307840616e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.264846499310806e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.836012759478764e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004665768356062,287.3313903808594,294.1499938964844,287.29998779296875,286.18731689453125,287.4410095214844,287.204833984375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305947681222278e-09,0.0009952211985364,-0.0129531361162662,0.0,0.0,0.0,-0.00744319986552,60.0,-0.0107250465080142,-0.0,-6.753106163159829e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.34051422518678e-05,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.836019307840616e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.264846499310806e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.836012759478764e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004665768356062,287.3313903808594,294.1499938964844,287.29998779296875,286.18731689453125,287.4410095214844,287.204833984375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305947681222278e-09,0.0009952211985364,-0.0129531361162662,0.0,0.0,0.0,-0.00744319986552,60.0,-0.0107250465080142,-0.0,-6.753106163159829e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.346671868115664e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.842502913670614e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.2696348070167e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.842496365308762e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004668844048865,287.3309631347656,294.1499938964844,287.324951171875,286.2212829589844,287.4388122558594,287.2259521484375,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382648993190742e-09,0.0009958770824596,-0.0131540792062878,0.0,0.0,0.0,-0.0074812243692576,60.0,0.0063666021451354,-0.0,-6.762011395267109e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.346671868115664e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.842502913670614e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.2696348070167e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.842496365308762e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004668844048865,287.3309631347656,294.1499938964844,287.324951171875,286.2212829589844,287.4388122558594,287.2259521484375,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382648993190742e-09,0.0009958770824596,-0.0131540792062878,0.0,0.0,0.0,-0.0074812243692576,60.0,0.0063666021451354,-0.0,-6.762011395267109e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.352737833978608e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.848890476860106e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.274353265529498e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.848884656094016e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0004671874339692,287.3305053710937,294.1499938964844,287.3497009277344,286.25506591796875,287.4371032714844,287.2480773925781,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965287754312,5.458219654030927e-09,0.000996523303911,-0.0133520578965544,0.0,0.0,0.0,-0.0075186877511441,60.0,0.023412687703967,-0.0,-6.770790861310162e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.352737833978608e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.848890476860106e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.274353265529498e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.848884656094016e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0004671874339692,287.3305053710937,294.1499938964844,287.3497009277344,286.25506591796875,287.4371032714844,287.2480773925781,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965287754312,5.458219654030927e-09,0.000996523303911,-0.0133520578965544,0.0,0.0,0.0,-0.0075186877511441,60.0,0.023412687703967,-0.0,-6.770790861310162e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.356167720397934e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.852502262219788e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.277020631590858e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.852496441453697e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004673587682191,287.3302917480469,294.1499938964844,287.3619079589844,286.2718200683594,287.4364318847656,287.25946044921875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968940867111,5.500945920999811e-09,0.0009968886151909,-0.0134639907628297,0.0,0.0,0.0,-0.0075398688204586,60.0,0.0318716131150722,-0.0,-6.775756844490388e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.360104013467208e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.856647375272588e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.280082354554906e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.856641554506496e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0004675553936976,287.330078125,294.1499938964844,287.3739929199219,286.2884521484375,287.43585205078125,287.2710266113281,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973134147003,5.549982251551455e-09,0.0009973079431802,-0.0135924546048045,0.0,0.0,0.0,-0.0075641782023012,60.0,0.0402637682855129,-0.0,-6.781458949944863e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.369859617436303e-05,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.866921027423814e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.287670450750738e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.86691447906196e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004680427373386,287.32965087890625,294.1499938964844,287.39764404296875,286.3211669921875,287.4349975585937,287.2945861816406,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983527706936,5.67152103059243e-09,0.0009983471827581,-0.0139108533039689,0.0,0.0,0.0,-0.0076244296506047,60.0,0.0567868836224079,-0.0,-6.795601592557432e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.369859617436303e-05,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.866921027423814e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.287670450750738e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.86691447906196e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004680427373386,287.32965087890625,294.1499938964844,287.39764404296875,286.3211669921875,287.4349975585937,287.2945861816406,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983527706936,5.67152103059243e-09,0.0009983471827581,-0.0139108533039689,0.0,0.0,0.0,-0.0076244296506047,60.0,0.0567868836224079,-0.0,-6.795601592557432e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.381965355714784e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.879668505163865e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.297085539903492e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.879662684397772e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.000468647427624,287.3292236328125,294.1499938964844,287.4203796386719,286.3530578613281,287.43463134765625,287.3186340332031,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996425360441,5.822334170346721e-09,0.000999636715278,-0.0143059380352497,0.0,0.0,0.0,-0.0076991943642497,60.0,0.0727929025888443,-0.0,-6.813171182784572e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.381965355714784e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.879668505163865e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.297085539903492e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.879662684397772e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.000468647427624,287.3292236328125,294.1499938964844,287.4203796386719,286.3530578613281,287.43463134765625,287.3186340332031,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996425360441,5.822334170346721e-09,0.000999636715278,-0.0143059380352497,0.0,0.0,0.0,-0.0076991943642497,60.0,0.0727929025888443,-0.0,-6.813171182784572e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.396403766004369e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.89487234619446e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.308315252885222e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.89486652542837e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004693686787504,287.32879638671875,294.1499938964844,287.4419860839844,286.3838806152344,287.43463134765625,287.34295654296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011808481067,6.002214725242538e-09,0.00100117479451,-0.014777161180973,0.0,0.0,0.0,-0.0077883685007691,60.0,0.0881978571414947,-0.0,-6.834157062485249e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.396403766004369e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.89487234619446e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.308315252885222e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.89486652542837e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004693686787504,287.32879638671875,294.1499938964844,287.4419860839844,286.3838806152344,287.43463134765625,287.34295654296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011808481067,6.002214725242538e-09,0.00100117479451,-0.014777161180973,0.0,0.0,0.0,-0.0077883685007691,60.0,0.0881978571414947,-0.0,-6.834157062485249e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.41284524742514e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.912186214933172e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.321103475987911e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.91218039416708e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004701899888459,287.328369140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4349975585937,287.3673095703125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207052205553509e-09,0.0010029263794422,-0.0153137519955635,0.0,0.0,0.0,-0.0078899152576923,60.0,0.1028482243418693,-0.0,-6.858093826167534e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.41284524742514e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.912186214933172e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.321103475987911e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.91218039416708e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004701899888459,287.328369140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4349975585937,287.3673095703125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207052205553509e-09,0.0010029263794422,-0.0153137519955635,0.0,0.0,0.0,-0.0078899152576923,60.0,0.1028482243418693,-0.0,-6.858093826167534e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.421662980457768e-05,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.921471792040391e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.32796179363504e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.9214659712743e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004706304753199,287.3281555175781,294.1499938964844,287.47186279296875,286.4276123046875,287.435302734375,287.3793640136719,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316907885661749e-09,0.0010038656182587,-0.0156015241518616,0.0,0.0,0.0,-0.0079443752765655,60.0,0.1098357141017913,-0.0,-6.87094825480017e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.43075938266702e-05,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.931051317835228e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.335036934819072e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.931045497069137e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0004710848734248,287.3279724121094,294.1499938964844,287.4810485839844,286.4414367675781,287.4356994628906,287.3913269042969,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1165634542703628,-0.0,-6.884221903646903e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.449326171306892e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.950601815944538e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.349477527895942e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.950596722774208e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004720122960861,287.3275756835937,294.1499938964844,287.4979858398437,286.4677734375,287.43670654296875,287.4146728515625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546425590359e-09,0.0010068126721307,-0.016504293307662,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1292122304439544,-0.0,-6.911353267469168e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.449326171306892e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.950601815944538e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.349477527895942e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.950596722774208e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004720122960861,287.3275756835937,294.1499938964844,287.4979858398437,286.4677734375,287.43670654296875,287.4146728515625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546425590359e-09,0.0010068126721307,-0.016504293307662,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1292122304439544,-0.0,-6.911353267469168e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
