time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.467569179832935e-05,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.969813254429027e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.363666372839361e-05,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.969807433662936e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004729235952254,287.3271789550781,294.1499938964844,287.5129699707031,286.4921569824219,287.4379577636719,287.4370422363281,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888321713700415e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1406603157520294,-0.0,-6.938065411077332e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.467569179832935e-05,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.969813254429027e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.363666372839361e-05,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.969807433662936e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004729235952254,287.3271789550781,294.1499938964844,287.5129699707031,286.4921569824219,287.4379577636719,287.4370422363281,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888321713700415e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1406603157520294,-0.0,-6.938065411077332e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.484432666795328e-05,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.987570956582204e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.376782014034688e-05,297.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.987565135816112e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004737659764941,287.3267822265625,294.1499938964844,287.52569580078125,286.514404296875,287.439453125,287.4579162597656,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.0989236711227485e-09,0.001010552747175,-0.017649931833148,0.0,0.0,0.0,-0.008332054130733,60.0,0.1506485790014267,-0.0,-6.962802245880084e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.484432666795328e-05,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.987570956582204e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.376782014034688e-05,297.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.987565135816112e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004737659764941,287.3267822265625,294.1499938964844,287.52569580078125,286.514404296875,287.439453125,287.4579162597656,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.0989236711227485e-09,0.001010552747175,-0.017649931833148,0.0,0.0,0.0,-0.008332054130733,60.0,0.1506485790014267,-0.0,-6.962802245880084e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.49875102378428e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0001000264965114,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.387919322354719e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0001000264383037,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004744812322314,287.3263854980469,294.1499938964844,287.5360107421875,286.5342712402344,287.44110107421875,287.476806640625,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315638987147e-09,0.0010120782535523,-0.0181171800941228,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1589781939983368,-0.0,-6.983840705743205e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.49875102378428e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0001000264965114,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.387919322354719e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0001000264383037,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004744812322314,287.3263854980469,294.1499938964844,287.5360107421875,286.5342712402344,287.44110107421875,287.476806640625,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315638987147e-09,0.0010120782535523,-0.0181171800941228,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1589781939983368,-0.0,-6.983840705743205e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.504551417194308e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001000875708996,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.392430416075513e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001000875126919,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004747709608636,287.3262023925781,294.1499938964844,287.5401611328125,286.54327392578125,287.4419860839844,287.4853515625,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349571617965011e-09,0.0010126961860805,-0.0183064322918653,0.0,0.0,0.0,-0.0084563121199607,60.0,0.162443995475769,-0.0,-6.992371481828742e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.509443771094084e-05,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0001001390919554,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.396235741907731e-05,297.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0001001390410237,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004750153748318,287.32598876953125,294.1499938964844,287.54364013671875,286.55157470703125,287.4429016113281,287.49334716796875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.4105304115335e-09,0.0010132174938917,-0.0184660926461219,0.0,0.0,0.0,-0.0084865326061844,60.0,0.1655019372701645,-0.0,-6.999572121912935e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.515600686427206e-05,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002039207378,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.401024049613625e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002038698061,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004753229150082,287.3256225585937,294.1499938964844,287.5483703613281,286.5660705566406,287.4447631835937,287.5073547363281,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487227726699075e-09,0.0010138734942302,-0.018666973337531,0.0,0.0,0.0,-0.0085245557129383,60.0,0.1701032221317291,-0.0,-7.008637936678498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.515600686427206e-05,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002039207378,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.401024049613625e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002038698061,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004753229150082,287.3256225585937,294.1499938964844,287.5483703613281,286.5660705566406,287.4447631835937,287.5073547363281,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487227726699075e-09,0.0010138734942302,-0.018666973337531,0.0,0.0,0.0,-0.0085245557129383,60.0,0.1701032221317291,-0.0,-7.008637936678498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.51648980844766e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001002132848952,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.401715265586972e-05,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001002132266876,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004753673274535,287.32525634765625,294.1499938964844,287.54998779296875,286.5775451660156,287.4466247558594,287.5184631347656,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498294429808539e-09,0.0010139683727174,-0.0186959560960531,0.0,0.0,0.0,-0.0085300421342253,60.0,0.1725149452686309,-0.0,-7.009946045855031e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.51648980844766e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001002132848952,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.401715265586972e-05,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001002132266876,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004753673274535,287.32525634765625,294.1499938964844,287.54998779296875,286.5775451660156,287.4466247558594,287.5184631347656,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498294429808539e-09,0.0010139683727174,-0.0186959560960531,0.0,0.0,0.0,-0.0085300421342253,60.0,0.1725149452686309,-0.0,-7.009946045855031e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.512417454971e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001001704004011,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.39854876883328e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001001703494694,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0004751639498863,287.32489013671875,294.1499938964844,287.54998779296875,286.5874328613281,287.448486328125,287.5267639160156,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1731434315443039,-0.0,-7.003947644079744e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.512417454971e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001001704004011,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.39854876883328e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001001703494694,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0004751639498863,287.32489013671875,294.1499938964844,287.54998779296875,286.5874328613281,287.448486328125,287.5267639160156,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1731434315443039,-0.0,-7.003947644079744e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.504359331913292e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001000855481834,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.392281258944422e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001000854972517,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004747614439111,287.32452392578125,294.1499938964844,287.54998779296875,286.5973205566406,287.4503173828125,287.5327453613281,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126834968104,7.347152219949747e-09,0.0010126761626452,-0.0183000937104225,0.0,0.0,0.0,-0.0084551163017749,60.0,0.1731299012899398,-0.0,-6.992085843648965e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.504359331913292e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001000855481834,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.392281258944422e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001000854972517,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004747614439111,287.32452392578125,294.1499938964844,287.54998779296875,286.5973205566406,287.4503173828125,287.5327453613281,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126834968104,7.347152219949747e-09,0.0010126761626452,-0.0183000937104225,0.0,0.0,0.0,-0.0084551163017749,60.0,0.1731299012899398,-0.0,-6.992085843648965e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.49914028751664e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001000305783236,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.388221274595708e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001000305273919,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004745007317978,287.3243408203125,294.1499938964844,287.54998779296875,286.6022644042969,287.4512023925781,287.5350952148437,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121273808181,7.282118019702466e-09,0.0010121201630681,-0.0181297585368156,0.0,0.0,0.0,-0.0084228757768869,60.0,0.1730591803789138,-0.0,-6.984407718846344e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.493124525761232e-05,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.996723383665083e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.383542833849788e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.996718290494756e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004742002638522,287.3241882324219,294.1499938964844,287.54998779296875,286.6072082519531,287.4520874023437,287.537109375,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114865144714,7.207169527845281e-09,0.0010114792967215,-0.017933452501893,0.0,0.0,0.0,-0.0083857206627726,60.0,0.172964721918106,-0.0,-6.975564303957071e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.479415894020347e-05,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.982287156162784e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.372879917966202e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.982282062992454e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004735154798254,287.3238220214844,294.1499938964844,287.54998779296875,286.6170959472656,287.4538269042969,287.5403747558594,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100258514285,7.03636215959591e-09,0.0010100187500938,-0.0174860637634992,0.0,0.0,0.0,-0.0083010448142886,60.0,0.1727319061756134,-0.0,-6.955431075539309e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.479415894020347e-05,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.982287156162784e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.372879917966202e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.982282062992454e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004735154798254,287.3238220214844,294.1499938964844,287.54998779296875,286.6170959472656,287.4538269042969,287.5403747558594,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100258514285,7.03636215959591e-09,0.0010100187500938,-0.0174860637634992,0.0,0.0,0.0,-0.0083010448142886,60.0,0.1727319061756134,-0.0,-6.955431075539309e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.464054892305283e-05,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.966111974790692e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.360933523159474e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.966106881620362e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004727481864392,287.323486328125,294.1499938964844,287.54998779296875,286.626953125,287.45556640625,287.542724609375,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844978361897347e-09,0.0010083822999149,-0.0169847700744867,0.0,0.0,0.0,-0.0082061681896448,60.0,0.1724481284618377,-0.0,-6.93290758135845e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.464054892305283e-05,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.966111974790692e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.360933523159474e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.966106881620362e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004727481864392,287.323486328125,294.1499938964844,287.54998779296875,286.626953125,287.45556640625,287.542724609375,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844978361897347e-09,0.0010083822999149,-0.0169847700744867,0.0,0.0,0.0,-0.0082061681896448,60.0,0.1724481284618377,-0.0,-6.93290758135845e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.44791900110431e-05,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.949119703378528e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.348382496275008e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.949114610208198e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004719421849586,287.3231506347656,294.1499938964844,287.54998779296875,286.6368408203125,287.4572448730469,287.54443359375,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643932071170866e-09,0.0010066631948575,-0.0164581537246704,0.0,0.0,0.0,-0.0081065008416771,60.0,0.1721365749835968,-0.0,-6.909285588108105e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.44791900110431e-05,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.949119703378528e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.348382496275008e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.949114610208198e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004719421849586,287.3231506347656,294.1499938964844,287.54998779296875,286.6368408203125,287.4572448730469,287.54443359375,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643932071170866e-09,0.0010066631948575,-0.0164581537246704,0.0,0.0,0.0,-0.0081065008416771,60.0,0.1721365749835968,-0.0,-6.909285588108105e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.431804937776178e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.93215071503073e-05,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.335849659284577e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.9321456218604e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004711372603196,287.32281494140625,294.1499938964844,287.54998779296875,286.6466979980469,287.4588928222656,287.54571533203125,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049528209492,6.443159339397653e-09,0.0010049463016912,-0.0159322377294302,0.0,0.0,0.0,-0.0080069685354828,60.0,0.1718129068613052,-0.0,-6.885736070216808e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.431804937776178e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.93215071503073e-05,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.335849659284577e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.9321456218604e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004711372603196,287.32281494140625,294.1499938964844,287.54998779296875,286.6466979980469,287.4588928222656,287.54571533203125,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049528209492,6.443159339397653e-09,0.0010049463016912,-0.0159322377294302,0.0,0.0,0.0,-0.0080069685354828,60.0,0.1718129068613052,-0.0,-6.885736070216808e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.424045856576412e-05,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.923979814630002e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.329814980039373e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.923975449055432e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004707496846094,287.3226623535156,294.1499938964844,287.54998779296875,286.6516418457031,287.4596862792969,287.54620361328125,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041260393336,6.346487335662232e-09,0.0010041196364909,-0.0156790055334568,0.0,0.0,0.0,-0.0079590445384383,60.0,0.1716513931751251,-0.0,-6.874411440094266e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.416494140168652e-05,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.91602792055346e-05,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.323941099457443e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.916022827383132e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004703724698629,287.3224792480469,294.1499938964844,287.54998779296875,286.6565856933594,287.46051025390625,287.5466613769531,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033213766291,6.252400819306558e-09,0.0010033150902017,-0.0154325440526008,0.0,0.0,0.0,-0.0079124011099338,60.0,0.1714915037155151,-0.0,-6.863398738232719e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.402562864124776e-05,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.901357407215984e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.313105743378401e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.901353041641414e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004696765972767,287.3221740722656,294.1499938964844,287.54998779296875,286.6664428710937,287.46209716796875,287.5473937988281,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078826331190612e-09,0.0010018307948485,-0.014977853745222,0.0,0.0,0.0,-0.0078263524919748,60.0,0.1711840033531189,-0.0,-6.843104927156676e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.402562864124776e-05,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.901357407215984e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.313105743378401e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.901353041641414e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004696765972767,287.3221740722656,294.1499938964844,287.54998779296875,286.6664428710937,287.46209716796875,287.5473937988281,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078826331190612e-09,0.0010018307948485,-0.014977853745222,0.0,0.0,0.0,-0.0078263524919748,60.0,0.1711840033531189,-0.0,-6.843104927156676e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.390636841999368e-05,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.888799104373902e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.30383035261184e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.888794011203572e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.000469080870971,287.3218688964844,294.1499938964844,287.54998779296875,286.6763000488281,287.463623046875,287.5479431152344,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005660587921,5.93023719019925e-09,0.0010005601216107,-0.0145886065438389,0.0,0.0,0.0,-0.0077526904642581,60.0,0.17090505361557,-0.0,-6.825755605177619e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.390636841999368e-05,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.888799104373902e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.30383035261184e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.888794011203572e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.000469080870971,287.3218688964844,294.1499938964844,287.54998779296875,286.6763000488281,287.463623046875,287.5479431152344,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005660587921,5.93023719019925e-09,0.0010005601216107,-0.0145886065438389,0.0,0.0,0.0,-0.0077526904642581,60.0,0.17090505361557,-0.0,-6.825755605177619e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.38078883336857e-05,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.878427954390644e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.296170224435627e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.878422861220316e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004685889289248,287.3215637207031,294.1499938964844,287.54998779296875,286.6861572265625,287.46514892578125,287.5483703613281,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995165746659,5.8075273479119005e-09,0.0009995107538998,-0.0142671484500169,0.0,0.0,0.0,-0.0076918574050068,60.0,0.1706565171480178,-0.0,-6.811445274479412e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.38078883336857e-05,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.878427954390644e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.296170224435627e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.878422861220316e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004685889289248,287.3215637207031,294.1499938964844,287.54998779296875,286.6861572265625,287.46514892578125,287.5483703613281,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995165746659,5.8075273479119005e-09,0.0009995107538998,-0.0142671484500169,0.0,0.0,0.0,-0.0076918574050068,60.0,0.1706565171480178,-0.0,-6.811445274479412e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.373288048664108e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.870529174804688e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.290336361620575e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.87052480923012e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004682142753154,287.3212585449219,294.1499938964844,287.54998779296875,286.6960144042969,287.4666442871094,287.5486755371094,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987172670662,5.714074990947893e-09,0.0009987115627154,-0.0140223316848278,0.0,0.0,0.0,-0.0076455287635326,60.0,0.1704460382461547,-0.0,-6.800556917596623e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.373288048664108e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.870529174804688e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.290336361620575e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.87052480923012e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004682142753154,287.3212585449219,294.1499938964844,287.54998779296875,286.6960144042969,287.4666442871094,287.5486755371094,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987172670662,5.714074990947893e-09,0.0009987115627154,-0.0140223316848278,0.0,0.0,0.0,-0.0076455287635326,60.0,0.1704460382461547,-0.0,-6.800556917596623e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.370333282276988e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.867417975328864e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.288038614206016e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.867413609754294e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0004680666897911,287.32110595703125,294.1499938964844,287.54998779296875,286.700927734375,287.4674072265625,287.548828125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998402480036,5.677262215897372e-09,0.0009983967756852,-0.0139258932322263,0.0,0.0,0.0,-0.0076272785663604,60.0,0.1703547090291977,-0.0,-6.796270213271782e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.36808210099116e-05,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.865047468338162e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.286287291208282e-05,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.865043102763592e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004679542616941,287.3209533691406,294.1499938964844,287.54998779296875,286.7058410644531,287.4681396484375,287.5489501953125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981625480577,5.6492113209571926e-09,0.0009981568437069,-0.0138524081557989,0.0,0.0,0.0,-0.0076133725233376,60.0,0.1702749282121658,-0.0,-6.79300455885823e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.365114965476096e-05,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.86192244454287e-05,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.283979357453063e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.8619180789683e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004678060358855,287.3206481933594,294.1499938964844,287.54998779296875,286.7156982421875,287.4695739746094,287.5491638183594,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978462476283,5.612237785612706e-09,0.0009978406596928,-0.0137555478140711,0.0,0.0,0.0,-0.0075950426980853,60.0,0.1701429635286331,-0.0,-6.788701512050467e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
