time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.365114965476096e-05,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.86192244454287e-05,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.283979357453063e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.8619180789683e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004678060358855,287.3206481933594,294.1499938964844,287.54998779296875,286.7156982421875,287.4695739746094,287.5491638183594,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978462476283,5.612237785612706e-09,0.0009978406596928,-0.0137555478140711,0.0,0.0,0.0,-0.0075950426980853,60.0,0.1701429635286331,-0.0,-6.788701512050467e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.364099969388916e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.860853606369346e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283189916051924e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.860849240794778e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677553370129,287.32037353515625,294.1499938964844,287.54998779296875,286.7255249023437,287.4709777832031,287.54931640625,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599582575399609e-09,0.0009977323934435,-0.0137223936617374,0.0,0.0,0.0,-0.0075887683779001,60.0,0.1700464785099029,-0.0,-6.787228556959235e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.364099969388916e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.860853606369346e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283189916051924e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.860849240794778e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677553370129,287.32037353515625,294.1499938964844,287.54998779296875,286.7255249023437,287.4709777832031,287.54931640625,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599582575399609e-09,0.0009977323934435,-0.0137223936617374,0.0,0.0,0.0,-0.0075887683779001,60.0,0.1700464785099029,-0.0,-6.787228556959235e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.364318975713104e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.861084254225716e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.283360173460096e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.861079888651147e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.000467766309157,287.320068359375,294.1499938964844,287.54998779296875,286.7353820800781,287.4723815917969,287.5494689941406,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602307950880458e-09,0.0009977556765079,-0.013729534111917,0.0,0.0,0.0,-0.0075901197269558,60.0,0.1699792295694351,-0.0,-6.787545459019384e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.364318975713104e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.861084254225716e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.283360173460096e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.861079888651147e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.000467766309157,287.320068359375,294.1499938964844,287.54998779296875,286.7353820800781,287.4723815917969,287.5494689941406,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602307950880458e-09,0.0009977556765079,-0.013729534111917,0.0,0.0,0.0,-0.0075901197269558,60.0,0.1699792295694351,-0.0,-6.787545459019384e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.364893776364625e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861689613899216e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.283807644853368e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861685248324648e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677950346376,287.3197937011719,294.1499938964844,287.54998779296875,286.7452087402344,287.4737548828125,287.549560546875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.169926106929779,-0.0,-6.78837892564843e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.364893776364625e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861689613899216e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.283807644853368e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861685248324648e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677950346376,287.3197937011719,294.1499938964844,287.54998779296875,286.7452087402344,287.4737548828125,287.549560546875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.169926106929779,-0.0,-6.78837892564843e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.365121513837948e-05,299.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.861928992904724e-05,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.283984450623393e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.861925354925916e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004678064142353,287.3196716308594,294.1499938964844,287.54998779296875,286.7501220703125,287.47442626953125,287.54962158203125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299958102085e-09,0.0009978411253541,-0.0137557098641991,0.0,0.0,0.0,-0.0075950729660689,60.0,0.1699006706476211,-0.0,-6.788708617477823e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.36525539145805e-05,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.862070146482438e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.284088496817276e-05,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.86206578090787e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004678130790125,287.31951904296875,294.1499938964844,287.54998779296875,286.7550354003906,287.47509765625,287.5496520996094,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1698742657899856,-0.0,-6.78890188510195e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.365069854538888e-05,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861874423222616e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.283944432856515e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861870057648048e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004678038239944,287.3192443847656,294.1499938964844,287.54998779296875,286.7648620605469,287.4764099121094,287.5497131347656,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611642706071507e-09,0.0009978355374187,-0.0137539887800812,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1698150485754013,-0.0,-6.788631878862361e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.365069854538888e-05,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861874423222616e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.283944432856515e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861870057648048e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004678038239944,287.3192443847656,294.1499938964844,287.54998779296875,286.7648620605469,287.4764099121094,287.5497131347656,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611642706071507e-09,0.0009978355374187,-0.0137539887800812,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1698150485754013,-0.0,-6.788631878862361e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.364197467220949e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.860955469775944e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.283265586011112e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.860951831797138e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004677602555602,287.3190002441406,294.1499938964844,287.54998779296875,286.7746887207031,287.47772216796875,287.5497741699219,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1697439849376678,-0.0,-6.787366402249972e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.364197467220949e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.860955469775944e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.283265586011112e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.860951831797138e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004677602555602,287.3190002441406,294.1499938964844,287.54998779296875,286.7746887207031,287.47772216796875,287.5497741699219,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1697439849376678,-0.0,-6.787366402249972e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.362590935779735e-05,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.859263809630649e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.282016304088756e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.85926017165184e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004676800454035,287.3187255859375,294.1499938964844,287.54998779296875,286.7845153808594,287.4789733886719,287.5498352050781,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730661615729,0.0,0.0,0.0,-0.007579434197396,60.0,0.1696584373712539,-0.0,-6.785037953704888e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.362590935779735e-05,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.859263809630649e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.282016304088756e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.85926017165184e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004676800454035,287.3187255859375,294.1499938964844,287.54998779296875,286.7845153808594,287.4789733886719,287.5498352050781,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730661615729,0.0,0.0,0.0,-0.007579434197396,60.0,0.1696584373712539,-0.0,-6.785037953704888e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.360337571706624e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.856891119852662e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.2802635258995e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.856886754278094e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004675674717873,287.3184814453125,294.1499938964844,287.54998779296875,286.7943420410156,287.480224609375,287.54986572265625,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552669879449468e-09,0.0009973312262445,-0.013599494472146,0.0,0.0,0.0,-0.0075655123218894,60.0,0.1695601791143417,-0.0,-6.781771588748597e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.360337571706624e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.856891119852662e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.2802635258995e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.856886754278094e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004675674717873,287.3184814453125,294.1499938964844,287.54998779296875,286.7943420410156,287.480224609375,287.54986572265625,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552669879449468e-09,0.0009973312262445,-0.013599494472146,0.0,0.0,0.0,-0.0075655123218894,60.0,0.1695601791143417,-0.0,-6.781771588748597e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.358998795505612e-05,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.855481039267032e-05,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.27922233636491e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.855477401288226e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004675006202887,287.3183288574219,294.1499938964844,287.54998779296875,286.7992553710937,287.4808654785156,287.54986572265625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990332816709e-09,0.0009971886174753,-0.0135557986795902,0.0,0.0,0.0,-0.0075572435744106,60.0,0.1695056855678558,-0.0,-6.779831807079972e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.357526141684502e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.853930532699452e-05,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.278077100636438e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.853926894720644e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0004674270458053,287.3182067871094,294.1499938964844,287.54998779296875,286.8041687011719,287.4814758300781,287.5498962402344,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517642343022544e-09,0.0009970318060368,-0.0135077312588691,0.0,0.0,0.0,-0.0075481478124856,60.0,0.1694483906030655,-0.0,-6.777698047244486e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.354264329886064e-05,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850495553109796e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.275539974216372e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850491915130988e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004672641225624,287.3179626464844,294.1499938964844,287.54998779296875,286.81396484375,287.482666015625,287.5498962402344,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476999298537066e-09,0.0009966841898858,-0.0134012559428811,0.0,0.0,0.0,-0.0075279991142451,60.0,0.1693265885114669,-0.0,-6.77297293805168e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.354264329886064e-05,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850495553109796e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.275539974216372e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850491915130988e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004672641225624,287.3179626464844,294.1499938964844,287.54998779296875,286.81396484375,287.482666015625,287.5498962402344,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476999298537066e-09,0.0009966841898858,-0.0134012559428811,0.0,0.0,0.0,-0.0075279991142451,60.0,0.1693265885114669,-0.0,-6.77297293805168e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.35070202103816e-05,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846744069363922e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.272769289556891e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846740431385116e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.000467086181743,287.3177185058594,294.1499938964844,287.54998779296875,286.82379150390625,287.4838562011719,287.5499267578125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.432610805655713e-09,0.0009963046759366,-0.0132849682122468,0.0,0.0,0.0,-0.0075059938244521,60.0,0.1691972613334655,-0.0,-6.7678151083328e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.35070202103816e-05,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846744069363922e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.272769289556891e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846740431385116e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.000467086181743,287.3177185058594,294.1499938964844,287.54998779296875,286.82379150390625,287.4838562011719,287.5499267578125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.432610805655713e-09,0.0009963046759366,-0.0132849682122468,0.0,0.0,0.0,-0.0075059938244521,60.0,0.1691972613334655,-0.0,-6.7678151083328e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.346976730739698e-05,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842820873018354e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.269871275639161e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842817235039548e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004669000918511,287.3174743652344,294.1499938964844,287.54998779296875,286.8335876464844,287.4850158691406,287.5499267578125,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.3861888282824574e-09,0.0009959076996892,-0.0131633523851633,0.0,0.0,0.0,-0.0074829808436334,60.0,0.1690621823072433,-0.0,-6.762422088968378e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.346976730739698e-05,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842820873018354e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.269871275639161e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842817235039548e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004669000918511,287.3174743652344,294.1499938964844,287.54998779296875,286.8335876464844,287.4850158691406,287.5499267578125,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.3861888282824574e-09,0.0009959076996892,-0.0131633523851633,0.0,0.0,0.0,-0.0074829808436334,60.0,0.1690621823072433,-0.0,-6.762422088968378e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.343214333057404e-05,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838859114097433e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.266945613082498e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838855476118624e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004667121684178,287.3172302246094,294.1499938964844,287.54998779296875,286.8433837890625,287.48614501953125,287.5499572753906,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339310327201474e-09,0.0009955068817362,-0.0130405398085713,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1689239740371704,-0.0,-6.75697862106972e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.343214333057404e-05,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838859114097433e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.266945613082498e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838855476118624e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004667121684178,287.3172302246094,294.1499938964844,287.54998779296875,286.8433837890625,287.48614501953125,287.5499572753906,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339310327201474e-09,0.0009955068817362,-0.0130405398085713,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1689239740371704,-0.0,-6.75697862106972e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.341343684354796e-05,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.836889512371272e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.265490421559662e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.836885874392463e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0004666187451221,287.3171081542969,294.1499938964844,287.54998779296875,286.8482971191406,287.4867248535156,287.5499572753906,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1688544154167175,-0.0,-6.754273584874684e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.339521056972444e-05,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.83497011475265e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.264073065016419e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.834966476773845e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004665277083404,287.3170166015625,294.1499938964844,287.54998779296875,286.8531799316406,287.4872741699219,287.5499572753906,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199977964162,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1687850207090377,-0.0,-6.751638181867747e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.336049697594716e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.831314673647285e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.261372957145795e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.831311035668476e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004663543368224,287.3167724609375,294.1499938964844,287.54998779296875,286.86297607421875,287.4883728027344,287.5499572753906,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066772595047,0.0,0.0,0.0,-0.0074154874309897,60.0,0.168647825717926,-0.0,-6.746619618525075e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.336049697594716e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.831314673647285e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.261372957145795e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.831311035668476e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004663543368224,287.3167724609375,294.1499938964844,287.54998779296875,286.86297607421875,287.4883728027344,287.5499572753906,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066772595047,0.0,0.0,0.0,-0.0074154874309897,60.0,0.168647825717926,-0.0,-6.746619618525075e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.332899207947776e-05,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.827996836975216e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.258922414621338e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.82799319899641e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004661969724111,287.3165588378906,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787801246397e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.16851407289505,-0.0,-6.742066460674323e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.332899207947776e-05,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.827996836975216e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.258922414621338e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.82799319899641e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004661969724111,287.3165588378906,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787801246397e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.16851407289505,-0.0,-6.742066460674323e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.33001865632832e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824962762650102e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.256682147271931e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824959852267055e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0004660530539695,287.3163452148437,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1683854758739471,-0.0,-6.73790410132824e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.33001865632832e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824962762650102e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.256682147271931e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824959852267055e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0004660530539695,287.3163452148437,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1683854758739471,-0.0,-6.73790410132824e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.327303268946709e-05,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.822103311307728e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.254569936776534e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.82209967332892e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0004659174301195,287.31610107421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4915771484375,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054693069691e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1682603806257248,-0.0,-6.733981905426846e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.327303268946709e-05,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.822103311307728e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.254569936776534e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.82209967332892e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0004659174301195,287.31610107421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4915771484375,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054693069691e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1682603806257248,-0.0,-6.733981905426846e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.326003782916814e-05,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.8207347036805e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,7.253559306263924e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.820731793297456e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0004658525285776,287.3160095214844,294.1499938964844,287.54998779296875,286.89520263671875,287.4920959472656,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124861868210928e-09,0.0009936729911714,-0.0124787203967571,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1681987196207046,-0.0,-6.732105362061702e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.3247443146538e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.819409024203196e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.252579962369055e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.819405386224388e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.0004657896060962,287.3158874511719,294.1499938964844,287.54998779296875,286.8992004394531,287.4925842285156,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376146122813,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1681376248598098,-0.0,-6.730287793743629e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
