time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373620,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.322345431428404e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.816882811719552e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.250714406836778e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.816879901336506e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.00046566981473,287.3157043457031,294.1499938964844,287.54998779296875,286.9066772460937,287.4935913085937,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.1680171340703964,-0.0,-6.72682531899227e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.322345431428404e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.816882811719552e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.250714406836778e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.816879901336506e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.00046566981473,287.3157043457031,294.1499938964844,287.54998779296875,286.9066772460937,287.4935913085937,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.1680171340703964,-0.0,-6.72682531899227e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.320095705334096e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.814513759920374e-05,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.248963811434805e-05,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.814510121941566e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004655574157368,287.31549072265625,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1678988933563232,-0.0,-6.72357742814711e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.320095705334096e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.814513759920374e-05,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.248963811434805e-05,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.814510121941566e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004655574157368,287.31549072265625,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1678988933563232,-0.0,-6.72357742814711e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.318986121797934e-05,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.813345241127536e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.248101610457525e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.81334233074449e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004655020311474,287.3153686523437,294.1499938964844,287.54998779296875,286.9168395996094,287.4950866699219,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1678383350372314,-0.0,-6.721977285906179e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.31800386752002e-05,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.8123105999548e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.247336907312274e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.812307689571752e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0004654529329854,287.3152770996094,294.1499938964844,287.54998779296875,286.91973876953125,287.4955749511719,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1677830219268798,-0.0,-6.720559753148336e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.316061186837032e-05,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.810265328269452e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.24582641851157e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.810261690290643e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004653559299185,287.3150939941406,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.167669415473938,-0.0,-6.717757372598498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.316061186837032e-05,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.810265328269452e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.24582641851157e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.810261690290643e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004653559299185,287.3150939941406,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.167669415473938,-0.0,-6.717757372598498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.315145143773408e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.809300536289812e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.245114102261141e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.809296898311004e-05,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004653101786971,287.3149719238281,294.1499938964844,287.54998779296875,286.92779541015625,287.4969787597656,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989561208645909e-09,0.0009925160557031,-0.0121242487803101,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1676135063171386,-0.0,-6.716435763109986e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.31426911847666e-05,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.808377944864333e-05,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.244432345032692e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.808375034481288e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004652664356399,287.3148803710937,294.1499938964844,287.54998779296875,286.9301452636719,287.4974670410156,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1675581634044647,-0.0,-6.715173128668539e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.312636393588036e-05,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.8066586360801e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,7.243162690429017e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.806654998101294e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004651848576031,287.314697265625,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1674493104219436,-0.0,-6.712817679499494e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.312636393588036e-05,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.8066586360801e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,7.243162690429017e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.806654998101294e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004651848576031,287.314697265625,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1674493104219436,-0.0,-6.712817679499494e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.311147732660174e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.805090667214245e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.242004357976839e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.8050877568312e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004651104973163,287.31451416015625,294.1499938964844,287.54998779296875,286.9379577636719,287.499267578125,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1673426926136016,-0.0,-6.710671129894763e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.311147732660174e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.805090667214245e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.242004357976839e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.8050877568312e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004651104973163,287.31451416015625,294.1499938964844,287.54998779296875,286.9379577636719,287.499267578125,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1673426926136016,-0.0,-6.710671129894763e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.30980677367188e-05,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.803679131437092e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.240961713250726e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.803675493458286e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004650435294024,287.3143310546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5001525878906,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040641813259e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1672384738922119,-0.0,-6.708738453653498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.30980677367188e-05,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.803679131437092e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.240961713250726e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.803675493458286e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004650435294024,287.3143310546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5001525878906,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040641813259e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1672384738922119,-0.0,-6.708738453653498e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.308614971814676e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.802423301152884e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.24003475625068e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.80242039076984e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004649839829653,287.31414794921875,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1671366393566131,-0.0,-6.707020361318429e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.308614971814676e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.802423301152884e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.24003475625068e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.80242039076984e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004649839829653,287.31414794921875,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1671366393566131,-0.0,-6.707020361318429e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.30806781980209e-05,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.801847045309842e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.23960911273025e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.801844134926796e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004649566544685,287.3140563964844,294.1499938964844,287.54998779296875,286.9440612792969,287.50146484375,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363759302057e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1670866161584854,-0.0,-6.706231658881735e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.307562868343666e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.801315172808243e-05,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.239216211019084e-05,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.8013122624252e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0004649314505513,287.31396484375,294.1499938964844,287.54998779296875,286.9447937011719,287.5018920898437,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.895070571109272e-09,0.0009917080169543,-0.0118766920641064,0.0,0.0,0.0,-0.0072395112365484,60.0,0.167037159204483,-0.0,-6.70550335257758e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.30666719796136e-05,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.800372208701448e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.238519901875407e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.8003692983184e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004648867179639,287.31378173828125,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474503979086,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1669400632381439,-0.0,-6.70421300696944e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.30666719796136e-05,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.800372208701448e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.238519901875407e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.8003692983184e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004648867179639,287.31378173828125,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474503979086,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1669400632381439,-0.0,-6.70421300696944e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.305910498369484e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.799575491342694e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.237931276904419e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.799572580959648e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004648489120882,287.3136291503906,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874476822180895e-09,0.0009915318805724,-0.0118227377533912,0.0,0.0,0.0,-0.0072293020784854,60.0,0.1668451726436615,-0.0,-6.703122323870049e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.305910498369484e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.799575491342694e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.237931276904419e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.799572580959648e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004648489120882,287.3136291503906,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874476822180895e-09,0.0009915318805724,-0.0118227377533912,0.0,0.0,0.0,-0.0072293020784854,60.0,0.1668451726436615,-0.0,-6.703122323870049e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.305519779445603e-05,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.799164399737492e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.237627141876146e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.799161489354448e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.0004648294125217,287.31353759765625,294.1499938964844,287.54998779296875,286.94598388671875,287.5040588378906,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.8696127130654085e-09,0.0009914903203025,-0.0118099944666028,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1667894273996353,-0.0,-6.702559574023327e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.305294952355324e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.79892720351927e-05,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.237452518893406e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.798924293136224e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004648181784432,287.3134460449219,294.1499938964844,287.54998779296875,286.9457702636719,287.5043640136719,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1667526662349701,-0.0,-6.702234855993083e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.304822742706163e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.79843025561422e-05,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.23708508303389e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.798427345231175e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004647946043405,287.31329345703125,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860920999050222e-09,0.0009914159309118,-0.0117872226983308,0.0,0.0,0.0,-0.007222581654787,60.0,0.1666625291109085,-0.0,-6.701554866594961e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.304822742706163e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.79843025561422e-05,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.23708508303389e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.798427345231175e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004647946043405,287.31329345703125,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860920999050222e-09,0.0009914159309118,-0.0117872226983308,0.0,0.0,0.0,-0.007222581654787,60.0,0.1666625291109085,-0.0,-6.701554866594961e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.304632840212436e-05,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.798230166779832e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,7.236937381094322e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.798227256396784e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0004647851455956,287.3132019042969,294.1499938964844,287.54998779296875,286.9440612792969,287.50555419921875,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914005640894,4.8585562240077715e-09,0.0009913957910612,-0.0117810275405645,0.0,0.0,0.0,-0.0072214095853269,60.0,0.1666183471679687,-0.0,-6.701281307641693e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.304483683081344e-05,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798073006095363e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.236821693368256e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.79807009571232e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.000464777695015,287.3131408691406,294.1499938964844,287.54998779296875,286.94317626953125,287.5059509277344,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856697710664548e-09,0.0009913798421621,-0.0117761576548218,0.0,0.0,0.0,-0.0072204880416393,60.0,0.1665747165679931,-0.0,-6.701066723735495e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304293052991852e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.797871462069452e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.236672536237165e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.797869279282168e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0004647681489586,287.31298828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067138671875,287.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854310287072394e-09,0.0009913594694808,-0.0117699038237333,0.0,0.0,0.0,-0.0072193047963082,60.0,0.1664891690015792,-0.0,-6.700790322611283e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304293052991852e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.797871462069452e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.236672536237165e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.797869279282168e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0004647681489586,287.31298828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067138671875,287.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854310287072394e-09,0.0009913594694808,-0.0117699038237333,0.0,0.0,0.0,-0.0072193047963082,60.0,0.1664891690015792,-0.0,-6.700790322611283e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.30423484533094e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.797811071621254e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.236628152895719e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.797808161238208e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004647652676794,287.3128356933594,294.1499938964844,287.54998779296875,286.9379577636719,287.5074768066406,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1664057970046997,-0.0,-6.700707189111199e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.30423484533094e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.797811071621254e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.236628152895719e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.797808161238208e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004647652676794,287.3128356933594,294.1499938964844,287.54998779296875,286.9379577636719,287.5074768066406,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1664057970046997,-0.0,-6.700707189111199e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.304310515290126e-05,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.797890379559247e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.236687088152394e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.797887469176204e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004647690511774,287.31268310546875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854526558517591e-09,0.0009913612157106,-0.0117704700678586,0.0,0.0,0.0,-0.0072194118984043,60.0,0.1663247197866439,-0.0,-6.700815191607036e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.304310515290126e-05,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.797890379559247e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.236687088152394e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.797887469176204e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004647690511774,287.31268310546875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854526558517591e-09,0.0009913612157106,-0.0117704700678586,0.0,0.0,0.0,-0.0072194118984043,60.0,0.1663247197866439,-0.0,-6.700815191607036e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.304521518060938e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.79811229626648e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.236850797198713e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798109385883436e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.000464779586764,287.3125305175781,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773357778787,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1662458926439285,-0.0,-6.701118593355204e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.304521518060938e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.79811229626648e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.236850797198713e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798109385883436e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.000464779586764,287.3125305175781,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773357778787,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1662458926439285,-0.0,-6.701118593355204e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.304670675192028e-05,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.798269456950948e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,7.23696721252054e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.798267274163663e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004647870373446,287.3124389648437,294.1499938964844,287.54998779296875,286.92779541015625,287.5093078613281,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.859008750912608e-09,0.0009913996327668,-0.0117822121828794,0.0,0.0,0.0,-0.0072216335684061,60.0,0.1662073135375976,-0.0,-6.70133388780414e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
