time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.304857667302711e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.798466635402292e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.237112004077062e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.798463725019246e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0004647963796742,287.3123779296875,294.1499938964844,287.54998779296875,286.9252624511719,287.5096740722656,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991424312815,4.861336666550642e-09,0.0009914195397868,-0.0117883123457431,0.0,0.0,0.0,-0.0072227879427373,60.0,0.1661692857742309,-0.0,-6.701602472958258e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.305330604547636e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.798965038498864e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.23748016753234e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.798962128115818e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004648200410883,287.3122253417969,294.1499938964844,287.54998779296875,286.91973876953125,287.5103759765625,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867227954008513e-09,0.0009914698312059,-0.0118037471547722,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1660948097705841,-0.0,-6.702283883441852e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.305330604547636e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.798965038498864e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.23748016753234e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.798962128115818e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004648200410883,287.3122253417969,294.1499938964844,287.54998779296875,286.91973876953125,287.5103759765625,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867227954008513e-09,0.0009914698312059,-0.0118037471547722,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1660948097705841,-0.0,-6.702283883441852e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.305929415859282e-05,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.799595136428252e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.237945828819647e-05,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.799592953640968e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.000464849959826,287.3121032714844,294.1499938964844,287.54998779296875,286.9135437011719,287.5110778808594,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1660224199295044,-0.0,-6.703146482323066e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.305929415859282e-05,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.799595136428252e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.237945828819647e-05,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.799592953640968e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.000464849959826,287.3121032714844,294.1499938964844,287.54998779296875,286.9135437011719,287.5110778808594,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1660224199295044,-0.0,-6.703146482323066e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.306403080699964e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.800094267120583e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,7.238314719870687e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.80009135673754e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004648736212402,287.31201171875,294.1499938964844,287.54998779296875,286.9089660644531,287.51153564453125,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.880584381083963e-09,0.0009915840346366,-0.0118387397378683,0.0,0.0,0.0,-0.0072323298081755,60.0,0.1659744381904602,-0.0,-6.703828603349393e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.306650463258848e-05,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.800354018807413e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.23850607755594e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.800351108424366e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004648859612643,287.3119506835937,294.1499938964844,287.54998779296875,286.9066772460937,287.5117492675781,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883659698862175e-09,0.0009916103444993,-0.0118467956781387,0.0,0.0,0.0,-0.0072338539175689,60.0,0.1659521460533142,-0.0,-6.704183874717273e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.30749738472514e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.80124605121091e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.239165279315785e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.801243868423626e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004649282782338,287.31182861328125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124206542969,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942112584882125e-09,0.0009917005663737,-0.011874440126121,0.0,0.0,0.0,-0.0072390851564705,60.0,0.1658839732408523,-0.0,-6.705403876594573e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.30749738472514e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.80124605121091e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.239165279315785e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.801243868423626e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004649282782338,287.31182861328125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124206542969,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942112584882125e-09,0.0009917005663737,-0.011874440126121,0.0,0.0,0.0,-0.0072390851564705,60.0,0.1658839732408523,-0.0,-6.705403876594573e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.30795940803364e-05,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.8017328127753e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.239524711621925e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.801730629988016e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004649513575714,287.311767578125,294.1499938964844,287.54998779296875,286.89520263671875,287.51275634765625,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.899969319183128e-09,0.0009917498100548,-0.0118895266205072,0.0,0.0,0.0,-0.0072419396601617,60.0,0.1658506691455841,-0.0,-6.706070365680716e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.308457811130212e-05,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.802257409319282e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,7.239912520162761e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.802254498936236e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0004649762413464,287.31170654296875,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906171913177104e-09,0.0009918028954416,-0.0119057763367891,0.0,0.0,0.0,-0.0072450144216418,60.0,0.1658178567886352,-0.0,-6.706787303301098e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.309543384006248e-05,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.80340046226047e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,7.240756531246006e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.803397551877424e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0004650304617825,287.31158447265625,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.9196917650817795e-09,0.0009919184958562,-0.0119411973282694,0.0,0.0,0.0,-0.00725171668455,60.0,0.1657536774873733,-0.0,-6.708351207862506e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.309543384006248e-05,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.80340046226047e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,7.240756531246006e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.803397551877424e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0004650304617825,287.31158447265625,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.9196917650817795e-09,0.0009919184958562,-0.0119411973282694,0.0,0.0,0.0,-0.00725171668455,60.0,0.1657536774873733,-0.0,-6.708351207862506e-08,0.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.330322265625,0.0,0.050000000745058,9.3107606517151e-05,299.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.050000000745058,9.804682485992088e-05,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.050000000745058,7.241703860927373e-05,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.050000000745058,9.804680303204805e-05,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.050000000745058,0.000465091317892,287.3114318847656,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.3070373535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934860076133418e-09,0.0009920481825247,-0.0119809377938508,0.0,0.0,0.0,-0.0072592366486787,60.0,0.1657752990722656,-0.0,-6.710106248419835e-08,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.330322265625,0.0,0.050000000745058,9.3107606517151e-05,299.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.050000000745058,9.804682485992088e-05,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.050000000745058,7.241703860927373e-05,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.050000000745058,9.804680303204805e-05,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.050000000745058,0.000465091317892,287.3114318847656,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.3070373535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934860076133418e-09,0.0009920481825247,-0.0119809377938508,0.0,0.0,0.0,-0.0072592366486787,60.0,0.1657752990722656,-0.0,-6.710106248419835e-08,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.6352201104164124,0.050000000745058,0.0408358164131641,299.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.6352201104164124,0.050000000745058,0.0430020838975906,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.6352201104164124,0.050000000745058,0.0317611917853355,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.6352201104164124,0.050000000745058,0.0430020801723003,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.6352201104164124,0.050000000745058,0.2039833068847656,287.3167724609375,291.1499938964844,287.5506896972656,286.8685607910156,293.87811279296875,295.5752868652344,287.4160461425781,1.0,0.1097283884882927,0.011425070464611,0.011425070464611,1.0,1.0,-0.4376159906387329,8.578228403166577e-07,0.4376151263713836,-0.1328002363443374,0.0,0.0,0.0,10.112706184387209,60.0,896.7477416992188,-0.0,12.27751350402832,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78424072265625,0.631578803062439,0.050000000745058,0.0452353097498416,299.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78424072265625,0.631578803062439,0.050000000745058,0.0476349592208862,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78424072265625,0.631578803062439,0.050000000745058,0.0351830199360847,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78424072265625,0.631578803062439,0.050000000745058,0.0476349592208862,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78424072265625,0.631578803062439,0.050000000745058,0.2259597331285476,287.8534240722656,291.1499938964844,287.552734375,286.8656616210937,294.76007080078125,297.666748046875,288.3478088378906,1.0,0.1210925504565239,0.0228501409292221,0.0228501409292221,1.0,1.0,-0.4819896221160888,3.508333065838088e-06,0.4819861054420471,-0.1414734423160553,0.0,0.0,0.0,12.500588417053224,60.0,1857.7237548828125,-0.0,16.68067741394043,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0456797629594802,299.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0481029897928237,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0355287045240402,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0481029897928237,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.2281798720359802,289.4906921386719,291.1499938964844,287.56072998046875,286.8636779785156,294.7409973144531,297.7170104980469,289.7886657714844,1.0,0.1406039595603943,0.0457002818584442,0.0457002818584442,1.0,1.0,-0.4867269098758697,3.6685676604975015e-05,0.4866902232170105,-0.1424967497587204,0.0,0.0,0.0,20.01274299621582,60.0,1809.4844970703125,-0.0,23.19089126586914,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0456797629594802,299.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0481029897928237,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0355287045240402,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.0481029897928237,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.5711477398872375,0.050000000745058,0.2281798720359802,289.4906921386719,291.1499938964844,287.56072998046875,286.8636779785156,294.7409973144531,297.7170104980469,289.7886657714844,1.0,0.1406039595603943,0.0457002818584442,0.0457002818584442,1.0,1.0,-0.4867269098758697,3.6685676604975015e-05,0.4866902232170105,-0.1424967497587204,0.0,0.0,0.0,20.01274299621582,60.0,1809.4844970703125,-0.0,23.19089126586914,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920654296875,0.5493735671043396,0.050000000745058,0.0458169877529144,299.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920654296875,0.5493735671043396,0.050000000745058,0.0482474938035011,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920654296875,0.5493735671043396,0.050000000745058,0.0356354340910911,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920654296875,0.5493735671043396,0.050000000745058,0.0482474938035011,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920654296875,0.5493735671043396,0.050000000745058,0.2288653403520584,290.0453186035156,291.1499938964844,287.5666198730469,286.8645324707031,294.7297668457031,297.6948547363281,290.3016052246094,1.0,0.1490122228860855,0.0571253485977649,0.0571253485977649,1.0,1.0,-0.4881891310214996,0.0001032493382808,0.4880858957767486,-0.1427383124828338,0.0,0.0,0.0,23.680004119873047,60.0,1638.8035888671875,-0.0,26.34526252746582,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48895263671875,0.532548725605011,0.050000000745058,0.0459484234452247,299.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.48895263671875,0.532548725605011,0.050000000745058,0.0483859032392501,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48895263671875,0.532548725605011,0.050000000745058,0.0357376635074615,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48895263671875,0.532548725605011,0.050000000745058,0.0483859032392501,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48895263671875,0.532548725605011,0.050000000745058,0.2295218855142593,290.536376953125,291.1499938964844,287.5736999511719,286.8665771484375,294.7204895019531,297.6780090332031,290.7697448730469,1.0,0.1565795540809631,0.2457002848386764,0.2457002848386764,0.9973307251930236,1.0,-0.4895898997783661,0.0323676019906997,0.4572222828865051,-0.1109119802713394,0.0,0.0,0.0,27.199350357055664,60.0,1473.4068603515625,-0.0,29.378870010375977,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.0461885035037994,299.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.048638716340065,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.0359243899583816,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.048638716340065,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.2307211309671402,291.396484375,291.1499938964844,287.59136962890625,286.8740539550781,294.11431884765625,297.6571655273437,291.5838623046875,1.0,0.1694011092185974,0.6228501200675964,0.6228501200675964,0.9919922351837158,1.0,-0.4921482503414154,0.1855161190032959,0.3066321313381195,0.0410593524575233,0.0,0.0,0.0,33.64033889770508,60.0,1102.2249755859375,-0.0,34.94546127319336,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.0461885035037994,299.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.048638716340065,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.0359243899583816,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.048638716340065,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5096158385276794,0.050000000745058,0.2307211309671402,291.396484375,291.1499938964844,287.59136962890625,286.8740539550781,294.11431884765625,297.6571655273437,291.5838623046875,1.0,0.1694011092185974,0.6228501200675964,0.6228501200675964,0.9919922351837158,1.0,-0.4921482503414154,0.1855161190032959,0.3066321313381195,0.0410593524575233,0.0,0.0,0.0,33.64033889770508,60.0,1102.2249755859375,-0.0,34.94546127319336,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0463924221694469,299.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0488534569740295,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0360829941928386,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0488534569740295,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.2317397594451904,291.8992004394531,291.1499938964844,287.6134338378906,286.88580322265625,293.2972717285156,297.64801025390625,291.9768371582031,1.0,0.1795567870140075,1.0,1.0,0.9866536855697632,1.0,-0.4943210780620575,0.2150381207466125,0.2792829573154449,0.0700735598802566,0.0,0.0,0.0,39.09860610961914,60.0,562.4458618164062,-0.0,39.74013519287109,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0463924221694469,299.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0488534569740295,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0360829941928386,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.0488534569740295,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88214111328125,0.4954997599124908,0.050000000745058,0.2317397594451904,291.8992004394531,291.1499938964844,287.6134338378906,286.88580322265625,293.2972717285156,297.64801025390625,291.9768371582031,1.0,0.1795567870140075,1.0,1.0,0.9866536855697632,1.0,-0.4943210780620575,0.2150381207466125,0.2792829573154449,0.0700735598802566,0.0,0.0,0.0,39.09860610961914,60.0,562.4458618164062,-0.0,39.74013519287109,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12042236328125,0.4878831207752228,0.050000000745058,0.0465236566960811,299.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12042236328125,0.4878831207752228,0.050000000745058,0.0489916503429412,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12042236328125,0.4878831207752228,0.050000000745058,0.0361850671470165,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12042236328125,0.4878831207752228,0.050000000745058,0.0489916503429412,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12042236328125,0.4878831207752228,0.050000000745058,0.2323953062295913,292.135498046875,291.1499938964844,287.6329650878906,286.8974609375,293.2873229980469,297.6449584960937,292.2123107910156,1.0,0.1857824027538299,1.0,1.0,0.9871934652328492,1.0,-0.4957194924354553,0.2157237529754638,0.2799957394599914,0.0705417394638061,0.0,0.0,0.0,42.60919570922852,60.0,423.0400085449219,-0.0,42.851341247558594,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.4858257174491882,0.050000000745058,0.0465610474348068,299.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.4858257174491882,0.050000000745058,0.049031026661396,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.4858257174491882,0.050000000745058,0.0362141504883766,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.4858257174491882,0.050000000745058,0.049031026661396,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943664550781,0.4858257174491882,0.050000000745058,0.232582077383995,292.2092590332031,290.6499938964844,287.6395874023437,286.9015808105469,293.290283203125,297.6445007324219,292.2839050292969,1.0,0.1875154376029968,1.0,1.0,0.9873639345169068,1.0,-0.4961179196834564,0.2158781439065933,0.2802397906780243,0.0706404745578765,0.0,0.0,0.0,43.60948181152344,48.0,394.0914611816406,-0.0,43.74095916748047,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.0466030426323413,299.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.049075249582529,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.0362468101084232,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.049075249582529,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.232791855931282,292.4830322265625,290.1499938964844,287.6695861816406,286.92108154296875,293.3047790527344,297.64453125,292.54168701171875,1.0,0.1889581084251403,1.0,1.0,0.9880741834640504,1.0,-0.4965657293796539,0.2159972637891769,0.2805684804916382,0.0708445757627487,0.0,0.0,0.0,44.73442077636719,36.0,297.496826171875,-0.0,44.74301910400391,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.0466030426323413,299.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.049075249582529,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.0362468101084232,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.049075249582529,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4709167480469,0.4835467934608459,0.050000000745058,0.232791855931282,292.4830322265625,290.1499938964844,287.6695861816406,286.92108154296875,293.3047790527344,297.64453125,292.54168701171875,1.0,0.1889581084251403,1.0,1.0,0.9880741834640504,1.0,-0.4965657293796539,0.2159972637891769,0.2805684804916382,0.0708445757627487,0.0,0.0,0.0,44.73442077636719,36.0,297.496826171875,-0.0,44.74301910400391,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924987792969,0.5017815232276917,0.050000000745058,0.046294841915369,299.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62359619140625,0.8011608123779297,0.2313004285097122,0.1814730316400528,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924987792969,0.5017815232276917,0.050000000745058,0.0360070988535881,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924987792969,0.5017815232276917,0.050000000745058,0.0487506985664367,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924987792969,0.5017815232276917,0.050000000745058,0.2312523275613784,292.611328125,290.1499938964844,287.6859436035156,286.9320983886719,293.3204650878906,297.6461486816406,292.6736145019531,1.0,0.1899270862340927,1.0,1.0,0.988429307937622,1.0,-0.6524694561958313,0.2830761969089508,0.3693932890892029,0.100112110376358,0.0,0.0,0.0,37.74152374267578,36.0,291.3817443847656,-0.0,57.670780181884766,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449951171875,0.5096604228019714,0.050000000745058,0.0461872182786464,299.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.78155517578125,0.8666926622390747,0.237908273935318,0.2215978503227234,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449951171875,0.5096604228019714,0.050000000745058,0.0359233915805816,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449951171875,0.5096604228019714,0.050000000745058,0.0486373640596866,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7449951171875,0.5096604228019714,0.050000000745058,0.2307147085666656,292.7691955566406,289.6499938964844,287.703125,286.9439697265625,293.3318786621094,297.6468505859375,292.81500244140625,1.0,0.189749464392662,1.0,1.0,0.9620832800865172,1.0,-0.6996986865997314,0.3036739230155945,0.3960247933864593,0.1110469996929168,0.0,0.0,0.0,35.298885345458984,25.0,279.2281494140625,-0.0,61.46538925170898,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.0460727177560329,299.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.96728515625,0.9026115536689758,0.2536433637142181,0.2368813306093216,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.0358343385159969,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.0485167913138866,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.2301427721977234,292.9607849121094,289.1499938964844,287.7398986816406,286.97003173828125,293.3250732421875,297.6431579589844,292.9849548339844,1.0,0.1860646456480026,1.0,1.0,0.9093911647796632,1.0,-0.7169676423072815,0.3127199113368988,0.4042477309703827,0.1165379956364631,0.0,0.0,0.0,32.40562438964844,25.0,198.07000732421875,-0.0,60.44919967651367,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.0460727177560329,299.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.96728515625,0.9026115536689758,0.2536433637142181,0.2368813306093216,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.0358343385159969,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.0485167913138866,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476623535156,0.5195265412330627,0.050000000745058,0.2301427721977234,292.9607849121094,289.1499938964844,287.7398986816406,286.97003173828125,293.3250732421875,297.6431579589844,292.9849548339844,1.0,0.1860646456480026,1.0,1.0,0.9093911647796632,1.0,-0.7169676423072815,0.3127199113368988,0.4042477309703827,0.1165379956364631,0.0,0.0,0.0,32.40562438964844,25.0,198.07000732421875,-0.0,60.44919967651367,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.064208984375,0.5292466878890991,0.050000000745058,0.0459769442677497,298.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07733154296875,0.942552089691162,0.2713055610656738,0.2529347836971283,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.064208984375,0.5292466878890991,0.050000000745058,0.0357598438858985,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.064208984375,0.5292466878890991,0.050000000745058,0.0484159365296363,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.064208984375,0.5292466878890991,0.050000000745058,0.2296643555164337,293.07305908203125,289.1499938964844,287.7778015136719,286.99761962890625,293.30792236328125,297.637451171875,293.088623046875,1.0,0.1837802082300186,1.0,1.0,0.8590401411056519,1.0,-0.7353334426879883,0.3230648040771484,0.4122686684131622,0.1231065168976783,0.0,0.0,0.0,30.02342987060547,25.0,133.8662567138672,-0.0,60.13132858276367,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0685119628906,0.529682457447052,0.050000000745058,0.0459729731082916,298.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0813903808594,0.9444195032119752,0.2721611559391022,0.2537229359149933,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0685119628906,0.529682457447052,0.050000000745058,0.0357567593455314,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0685119628906,0.529682457447052,0.050000000745058,0.0484117567539215,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0685119628906,0.529682457447052,0.050000000745058,0.2296445220708847,293.0771789550781,288.6499938964844,287.7796325683594,286.9989624023437,293.30682373046875,297.6371765136719,293.0924072265625,1.0,0.1836964339017868,1.0,1.0,0.8566990494728088,1.0,-0.7362421154975891,0.3235981166362762,0.4126439988613128,0.1234543174505233,0.0,0.0,0.0,29.926176071166992,25.0,131.24290466308594,-0.0,60.13971710205078,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.0458914078772068,298.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1342468261719,0.981873333454132,0.291786789894104,0.271956592798233,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.0356933176517486,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.0483258627355098,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.2292370796203613,293.1340637207031,288.1499938964844,287.822021484375,287.03045654296875,293.0860900878906,297.6309814453125,293.13311767578125,1.0,0.1822716742753982,1.0,1.0,0.6931427717208862,1.0,-0.7573586106300354,0.3534193634986877,0.4039392471313476,0.1489433199167251,0.0,0.0,0.0,27.955322265625,25.0,27.364049911499023,-0.0,60.68602752685547,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
