time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.0458914078772068,298.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1342468261719,0.981873333454132,0.291786789894104,0.271956592798233,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.0356933176517486,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.0483258627355098,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.132080078125,0.5392837524414062,0.050000000745058,0.2292370796203613,293.1340637207031,288.1499938964844,287.822021484375,287.03045654296875,293.0860900878906,297.6309814453125,293.13311767578125,1.0,0.1822716742753982,1.0,1.0,0.6931427717208862,1.0,-0.7573586106300354,0.3534193634986877,0.4039392471313476,0.1489433199167251,0.0,0.0,0.0,27.955322265625,25.0,27.364049911499023,-0.0,60.68602752685547,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.0458444692194461,298.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074462890625,0.9990000128746032,0.3114602267742157,0.2834804058074951,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.0356568098068237,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.0482764318585395,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.2290026098489761,293.019287109375,287.6499938964844,287.8667907714844,287.0642395019531,292.2024230957031,297.62432861328125,292.9723205566406,1.0,0.1814673393964767,1.0,1.0,0.5295865535736084,1.0,-0.7693687081336975,0.435744434595108,0.3336243033409118,0.2287978678941726,0.0,0.0,0.0,26.83388900756836,25.0,-270.6817932128906,-0.0,61.111778259277344,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.0458444692194461,298.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074462890625,0.9990000128746032,0.3114602267742157,0.2834804058074951,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.0356568098068237,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.0482764318585395,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0387878417969,0.5454073548316956,0.050000000745058,0.2290026098489761,293.019287109375,287.6499938964844,287.8667907714844,287.0642395019531,292.2024230957031,297.62432861328125,292.9723205566406,1.0,0.1814673393964767,1.0,1.0,0.5295865535736084,1.0,-0.7693687081336975,0.435744434595108,0.3336243033409118,0.2287978678941726,0.0,0.0,0.0,26.83388900756836,25.0,-270.6817932128906,-0.0,61.111778259277344,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86083984375,0.546450674533844,0.050000000745058,0.0458368249237537,298.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7977600097656,0.9990000128746032,0.3212299644947052,0.2821307480335235,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.86083984375,0.546450674533844,0.050000000745058,0.0356508642435073,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.86083984375,0.546450674533844,0.050000000745058,0.0482683852314949,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86083984375,0.546450674533844,0.050000000745058,0.2289644330739975,292.8206481933594,287.6499938964844,287.8899841308594,287.0819091796875,291.3568420410156,297.62017822265625,292.7328491210937,1.0,0.1810978204011917,1.0,1.0,0.4478083848953247,1.0,-0.7690627574920654,0.5060670971870422,0.2629956007003784,0.2989068329334259,0.0,0.0,0.0,26.6372184753418,25.0,-547.0280151367188,-0.0,60.72084426879883,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514831542969,0.5471958518028259,0.050000000745058,0.0458314232528209,298.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4503479003906,0.9990000128746032,0.3306463360786438,0.2811716794967651,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514831542969,0.5471958518028259,0.050000000745058,0.0356466621160507,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514831542969,0.5471958518028259,0.050000000745058,0.0482626929879188,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5514831542969,0.5471958518028259,0.050000000745058,0.2289374470710754,292.4861145019531,287.1499938964844,287.9136657714844,287.1000366210937,290.2836608886719,297.6148986816406,292.35162353515625,1.0,0.1807504296302795,1.0,1.0,0.3582467138767242,1.0,-0.767861008644104,0.5928059816360474,0.1750550121068954,0.3856145739555359,0.0,0.0,0.0,26.495962142944336,28.0,-891.2787475585938,-0.0,60.38920974731445,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.0458370372653007,298.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.9990000128746032,0.3473319411277771,0.2821705639362335,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.0356510281562805,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.0482686050236225,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.2289654910564422,291.4707336425781,286.6499938964844,287.9623107910156,287.1375732421875,288.65740966796875,297.5986328125,291.2967834472656,1.0,0.1814168244600296,1.0,1.0,0.1791233569383621,1.0,-0.7691113948822021,0.7192580103874207,0.0498533546924591,0.511381983757019,0.0,0.0,0.0,26.6807804107666,31.0,-1375.7237548828125,-0.0,60.85926055908203,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.0458370372653007,298.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.9990000128746032,0.3473319411277771,0.2821705639362335,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.0356510281562805,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.0482686050236225,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5695495605469,0.5464196801185608,0.050000000745058,0.2289654910564422,291.4707336425781,286.6499938964844,287.9623107910156,287.1375732421875,288.65740966796875,297.5986328125,291.2967834472656,1.0,0.1814168244600296,1.0,1.0,0.1791233569383621,1.0,-0.7691113948822021,0.7192580103874207,0.0498533546924591,0.511381983757019,0.0,0.0,0.0,26.6807804107666,31.0,-1375.7237548828125,-0.0,60.85926055908203,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5436237454414368,0.050000000745058,0.0458577163517475,298.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380187988281,0.9990000128746032,0.3605538308620453,0.2858099639415741,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5436237454414368,0.050000000745058,0.0356671139597892,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5436237454414368,0.050000000745058,0.0482903830707073,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5436237454414368,0.1207614615559578,0.229068785905838,290.48150634765625,286.6499938964844,288.01025390625,287.1747741699219,288.0072326660156,297.5747985839844,290.3314208984375,1.0,0.1831251084804535,1.0,1.0,0.0079582566395401,1.0,-0.7736728191375732,0.7736695408821106,3.288356992925401e-06,0.5647035837173462,0.0,0.0,0.0,27.287403106689453,31.0,-1368.73583984375,-0.0,62.34901428222656,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5295104980469,0.5472666025161743,0.050000000745058,0.0458308719098567,298.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965148925781,0.9990000128746032,0.3611380159854889,0.281080424785614,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5295104980469,0.5472666025161743,0.050000000745058,0.0356462337076664,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5295104980469,0.5472666025161743,0.050000000745058,0.0482621118426322,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285339355469,0.5619257688522339,0.120874784886837,0.2439933717250824,290.4389038085937,286.1499938964844,288.01251220703125,287.1765441894531,288.0092163085937,297.57354736328125,290.2919921875,1.0,0.1833916157484054,1.0,1.0,0.0,1.0,-0.7856906652450562,0.7856893539428711,1.3043561466474785e-06,0.572829008102417,0.0,0.0,0.0,26.671693801879883,51.0,-1356.1685791015625,-0.0,63.34372329711914,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5927124023437,0.8647598028182983,0.1215393170714378,0.1105629354715347,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.58074951171875,0.9447876811027528,0.382193386554718,0.1489521563053131,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.681884765625,0.643441915512085,0.050000000745058,0.0352793149650096,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.681884765625,0.643441915512085,0.050000000745058,0.0477653369307518,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.594482421875,0.8548285365104675,0.1174073591828346,0.5332445502281189,289.5801696777344,286.1499938964844,288.0556030273437,287.2101745605469,288.0528564453125,297.4988098144531,289.4903564453125,1.0,0.1983509063720703,1.0,1.0,0.0,1.0,-1.0510283708572388,1.0510274171829224,9.97212282527471e-07,0.7886531352996826,0.0,0.0,0.0,17.146141052246094,51.0,-1209.49755859375,-0.0,96.88062286376952,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4731140136719,0.8511596322059631,0.1197905614972114,0.1100537106394767,298.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602355957031,0.9560037851333618,0.3858336210250854,0.1606874316930771,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6346579194068909,0.050000000745058,0.0353020690381526,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6346579194068909,0.050000000745058,0.0477961413562297,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8417403697967529,0.1164860427379608,0.5309221744537354,289.4620361328125,286.1499938964844,288.0639038085937,287.2166442871094,288.0611572265625,297.4815368652344,289.3842468261719,1.0,0.2013896256685257,1.0,1.0,0.0,1.0,-1.0617889165878296,1.0617879629135132,1.0138159041161998e-06,0.7973768711090088,0.0,0.0,0.0,18.06672096252441,69.0,-1137.8421630859375,-0.0,100.91039276123048,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9448547363281,0.7782195210456848,0.1113157421350479,0.1023519933223724,298.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292297363281,0.99091774225235,0.4010040163993835,0.2205387949943542,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.7833137512207031,0.1147372499108314,0.0811446830630302,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98687744140625,0.5933461785316467,0.050000000745058,0.0479788966476917,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9449768066406,0.7775440812110901,0.111800231039524,0.5099653601646423,288.93438720703125,286.1499938964844,288.1156311035156,287.2571716308594,288.11309814453125,297.3930053710937,288.89129638671875,1.0,0.2231814116239547,1.0,1.0,0.0,1.0,-1.1544570922851562,1.1544560194015503,1.1640606771834427e-06,0.8721270561218262,0.0,0.0,0.0,23.95054817199707,69.0,-746.855712890625,-0.0,134.79092407226562,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9402160644531,0.7771878838539124,0.1112419962882995,0.102279394865036,298.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9245910644531,0.9912447333335876,0.4011125862598419,0.2215216308832168,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93994140625,0.7824936509132385,0.1146430224180221,0.0811550170183181,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819641113281,0.5926401019096375,0.050000000745058,0.0479824282228946,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403381347656,0.776595950126648,0.1117540076375007,0.5097617506980896,288.9297790527344,286.1499938964844,288.1162109375,287.2576599121094,288.1136779785156,297.39215087890625,288.8869934082031,1.0,0.2234512716531753,1.0,1.0,0.0,1.0,-1.1553226709365845,1.155321478843689,1.1655292837531306e-06,0.8728256225585938,0.0,0.0,0.0,24.052234649658203,87.0,-742.9754638671875,-0.0,135.2234649658203,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.7352538704872131,0.1083555594086647,0.0994700416922569,298.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7455444335937,0.9990000128746032,0.404554009437561,0.2642505168914795,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592468261719,0.7412136197090149,0.1108910739421844,0.0794009193778038,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7906799316406,0.5605269074440002,0.050000000745058,0.0481661222875118,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.7372781038284302,0.1097723692655563,0.5013037323951721,288.7508544921875,286.1499938964844,288.14263916015625,287.27838134765625,288.1401672363281,297.35601806640625,288.7196655273437,1.0,0.2358417958021164,1.0,1.0,0.0,1.0,-1.191206455230713,1.1912052631378174,1.2274854270799551e-06,0.9017701745033264,0.0,0.0,0.0,29.2198486328125,87.0,-582.4884033203125,-0.0,155.61521911621094,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62158203125,0.7125934958457947,0.1061876565217971,0.0973129570484161,298.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6092529296875,0.9990000128746032,0.406525194644928,0.2861983478069305,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.7172888517379761,0.108056403696537,0.0772241130471229,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6283569335937,0.6806028485298157,0.1076057627797126,0.089975893497467,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6213073730469,0.7160458564758301,0.1079346910119056,0.493302583694458,288.6134948730469,286.1499938964844,288.169189453125,287.2992248535156,288.16680908203125,297.3236694335937,288.5903015136719,1.0,0.2494891881942749,1.0,1.0,0.0,1.0,-1.2529031038284302,1.2529017925262451,1.3386612636168138e-06,0.9510865211486816,0.0,0.0,0.0,33.276710510253906,107.0,-452.3043823242188,-0.0,183.10093688964844,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.6495550274848938,0.103197656571865,0.0947492271661758,298.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375915527344,0.9990000128746032,0.4079646170139313,0.3632884621620178,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44439697265625,0.6520262360572815,0.1042404249310493,0.0745400786399841,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4446105957031,0.6470533013343811,0.1011422500014305,0.0986142084002494,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44439697265625,0.6525371074676514,0.1044177189469337,0.4798496067523956,288.4399719238281,286.1499938964844,288.2225341796875,287.34112548828125,288.2203063964844,297.2670593261719,288.4297180175781,1.0,0.2785584628582001,1.0,1.0,0.0,1.0,-1.3333841562271118,1.3333827257156372,1.4938867707314785e-06,1.0158737897872925,0.0,0.0,0.0,47.921653747558594,95.0,-250.2711944580078,-0.0,243.91845703125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44451904296875,0.6495550274848938,0.103197656571865,0.0947492271661758,298.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375915527344,0.9990000128746032,0.4079646170139313,0.3632884621620178,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44439697265625,0.6520262360572815,0.1042404249310493,0.0745400786399841,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4446105957031,0.6470533013343811,0.1011422500014305,0.0986142084002494,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44439697265625,0.6525371074676514,0.1044177189469337,0.4798496067523956,288.4399719238281,286.1499938964844,288.2225341796875,287.34112548828125,288.2203063964844,297.2670593261719,288.4297180175781,1.0,0.2785584628582001,1.0,1.0,0.0,1.0,-1.3333841562271118,1.3333827257156372,1.4938867707314785e-06,1.0158737897872925,0.0,0.0,0.0,47.921653747558594,95.0,-250.2711944580078,-0.0,243.91845703125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.6111547946929932,0.1013500913977623,0.0934204086661338,298.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9690919518470764,0.4084026217460632,0.3869446814060211,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.6125996708869934,0.1019613072276115,0.073154330253601,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.602682888507843,0.0968423634767532,0.094630554318428,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.611221194267273,0.100891038775444,0.466798335313797,288.366943359375,286.1499938964844,288.27593994140625,287.383056640625,288.2737121582031,297.2177124023437,288.3639831542969,1.0,0.2944570183753967,1.0,1.0,0.0,1.0,-1.3275747299194336,1.327573299407959,1.4865648836348555e-06,1.0158429145812988,0.0,0.0,0.0,62.71171188354492,83.0,-116.06753540039062,-0.0,277.2737731933594,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.6111547946929932,0.1013500913977623,0.0934204086661338,298.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9690919518470764,0.4084026217460632,0.3869446814060211,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.6125996708869934,0.1019613072276115,0.073154330253601,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.602682888507843,0.0968423634767532,0.094630554318428,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.611221194267273,0.100891038775444,0.466798335313797,288.366943359375,286.1499938964844,288.27593994140625,287.383056640625,288.2737121582031,297.2177124023437,288.3639831542969,1.0,0.2944570183753967,1.0,1.0,0.0,1.0,-1.3275747299194336,1.327573299407959,1.4865648836348555e-06,1.0158429145812988,0.0,0.0,0.0,62.71171188354492,83.0,-116.06753540039062,-0.0,277.2737731933594,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.5955224633216858,0.1003886312246322,0.0926128551363945,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.9524666666984558,0.4143940508365631,0.3917334377765655,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.5962929129600525,0.1006560623645782,0.0722793713212013,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.582372784614563,0.0942354053258895,0.0920601785182952,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.5911072492599487,0.0978659465909004,0.4536783695220947,288.34686279296875,286.1499938964844,288.3291015625,287.4247436523437,288.3268737792969,297.1791076660156,288.3466186523437,1.0,0.3011294603347778,1.0,1.0,0.0,1.0,-1.3230050802230835,1.3230036497116089,1.4735493323314586e-06,1.0078670978546145,0.0,0.0,0.0,69.18272399902344,71.0,-36.70474624633789,-0.0,287.7974853515625,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.5955224633216858,0.1003886312246322,0.0926128551363945,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.9524666666984558,0.4143940508365631,0.3917334377765655,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.5962929129600525,0.1006560623645782,0.0722793713212013,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.582372784614563,0.0942354053258895,0.0920601785182952,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.5911072492599487,0.0978659465909004,0.4536783695220947,288.34686279296875,286.1499938964844,288.3291015625,287.4247436523437,288.3268737792969,297.1791076660156,288.3466186523437,1.0,0.3011294603347778,1.0,1.0,0.0,1.0,-1.3230050802230835,1.3230036497116089,1.4735493323314586e-06,1.0078670978546145,0.0,0.0,0.0,69.18272399902344,71.0,-36.70474624633789,-0.0,287.7974853515625,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.5920899510383606,0.0999912992119789,0.092192567884922,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.95536869764328,0.4228123426437378,0.3992699086666107,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.5921838283538818,0.0999635159969329,0.07173503190279,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.5758037567138672,0.0927108451724052,0.0904382318258285,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.583070695400238,0.095547154545784,0.4427052438259125,288.3564147949219,286.1499938964844,288.3817749023437,287.46588134765625,288.3795471191406,297.1523132324219,288.3582763671875,1.0,0.3012711405754089,1.0,1.0,0.0,1.0,-1.3157720565795898,1.3157706260681152,1.4591995523005608e-06,1.00197172164917,0.0,0.0,0.0,70.28366088867188,59.0,9.180305480957031,-0.0,287.2567443847656,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.5920899510383606,0.0999912992119789,0.092192567884922,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.95536869764328,0.4228123426437378,0.3992699086666107,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.5921838283538818,0.0999635159969329,0.07173503190279,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.5758037567138672,0.0927108451724052,0.0904382318258285,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.583070695400238,0.095547154545784,0.4427052438259125,288.3564147949219,286.1499938964844,288.3817749023437,287.46588134765625,288.3795471191406,297.1523132324219,288.3582763671875,1.0,0.3012711405754089,1.0,1.0,0.0,1.0,-1.3157720565795898,1.3157706260681152,1.4591995523005608e-06,1.00197172164917,0.0,0.0,0.0,70.28366088867188,59.0,9.180305480957031,-0.0,287.2567443847656,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.5939619541168213,0.0999275371432304,0.0920562967658042,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.368896484375,0.9621723890304564,0.4274253249168396,0.4034565389156341,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.5937690734863281,0.0997791290283203,0.0715382471680641,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.5765606164932251,0.0922245383262634,0.0898537561297416,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.5828496813774109,0.0946157798171043,0.4379894137382507,288.3682861328125,286.1499938964844,288.4078063964844,287.4861755371094,288.4056091308594,297.1425476074219,288.370849609375,1.0,0.2996499538421631,1.0,1.0,0.0,1.0,-1.3140344619750977,1.314033031463623,1.4557494978362229e-06,1.0005370378494265,0.0,0.0,0.0,69.13697052001953,59.0,24.22715950012207,-0.0,283.970947265625,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38214111328125,0.5977121591567993,0.0999307632446289,0.0919545739889144,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9713332653045654,0.4321851432323456,0.407783180475235,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38214111328125,0.5972743034362793,0.0996784642338752,0.0713806301355362,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.5794488787651062,0.0918734669685363,0.0893792062997818,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.5846790671348572,0.0938058122992515,0.4337090849876404,288.3833923339844,286.1499938964844,288.4336242675781,287.5061950683594,288.43145751953125,297.1346740722656,288.3865051269531,1.0,0.2971592843532562,1.0,1.0,0.0,1.0,-1.3132083415985107,1.313206911087036,1.4540947859131848e-06,0.9998369216918944,0.0,0.0,0.0,67.13980102539062,47.0,35.60432815551758,-0.0,279.1670227050781,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188232421875,0.6099815368652344,0.1000971123576164,0.0918352752923965,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4213256835937,0.9935858845710754,0.4419573545455932,0.4166582524776459,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188232421875,0.609173595905304,0.0996763929724693,0.0711612999439239,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.5907173156738281,0.0914748758077621,0.0886758342385292,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.5936863422393799,0.0924669131636619,0.4261844158172607,288.4203796386719,286.1499938964844,288.4844055175781,287.5454406738281,288.4822692871094,297.12322998046875,288.4241638183594,1.0,0.290127545595169,1.0,1.0,0.0,1.0,-1.3135775327682495,1.313576102256775,1.454758717045479e-06,1.0000665187835691,0.0,0.0,0.0,61.23918151855469,35.0,50.530860900878906,-0.0,266.1290283203125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188232421875,0.6099815368652344,0.1000971123576164,0.0918352752923965,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4213256835937,0.9935858845710754,0.4419573545455932,0.4166582524776459,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188232421875,0.609173595905304,0.0996763929724693,0.0711612999439239,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.5907173156738281,0.0914748758077621,0.0886758342385292,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.5936863422393799,0.0924669131636619,0.4261844158172607,288.4203796386719,286.1499938964844,288.4844055175781,287.5454406738281,288.4822692871094,297.12322998046875,288.4241638183594,1.0,0.290127545595169,1.0,1.0,0.0,1.0,-1.3135775327682495,1.313576102256775,1.454758717045479e-06,1.0000665187835691,0.0,0.0,0.0,61.23918151855469,35.0,50.530860900878906,-0.0,266.1290283203125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613952636719,0.6221860647201538,0.1003975793719291,0.0918770208954811,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.9990000128746032,0.452991247177124,0.40327849984169,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613647460937,0.6211757659912109,0.0998439341783523,0.0710954517126083,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.6029496192932129,0.0913316830992698,0.0882756859064102,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.6036382913589478,0.0913924723863601,0.4200505912303924,288.4630432128906,286.1499938964844,288.5337829589844,287.58331298828125,288.5317077636719,297.1158752441406,288.467041015625,1.0,0.2802239656448364,1.0,1.0,0.0,1.0,-1.2896616458892822,1.2896602153778076,1.4084679378356668e-06,0.9810271859169006,0.0,0.0,0.0,55.41707992553711,25.0,58.305999755859375,-0.0,243.9231414794922,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613952636719,0.6221860647201538,0.1003975793719291,0.0918770208954811,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.9990000128746032,0.452991247177124,0.40327849984169,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613647460937,0.6211757659912109,0.0998439341783523,0.0710954517126083,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.6029496192932129,0.0913316830992698,0.0882756859064102,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.6036382913589478,0.0913924723863601,0.4200505912303924,288.4630432128906,286.1499938964844,288.5337829589844,287.58331298828125,288.5317077636719,297.1158752441406,288.467041015625,1.0,0.2802239656448364,1.0,1.0,0.0,1.0,-1.2896616458892822,1.2896602153778076,1.4084679378356668e-06,0.9810271859169006,0.0,0.0,0.0,55.41707992553711,25.0,58.305999755859375,-0.0,243.9231414794922,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014953613281,0.6345827579498291,0.1007807627320289,0.0920047461986541,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.504150390625,0.9990000128746032,0.466009646654129,0.379229724407196,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50146484375,0.6333547830581665,0.1001244187355041,0.0711198896169662,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.6156586408615112,0.0913609787821769,0.0880652293562889,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.6146716475486755,0.090747095644474,0.4157447218894958,288.50311279296875,286.1499938964844,288.5777893066406,287.6166687011719,288.57568359375,297.1132202148437,288.5072631835937,1.0,0.2693323493003845,1.0,1.0,0.0,1.0,-1.2555559873580933,1.2555546760559082,1.3439191661746008e-06,0.95359468460083,0.0,0.0,0.0,49.8617057800293,25.0,61.00069808959961,-0.0,219.38687133789065,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5050048828125,0.6358307003974915,0.1008194983005523,0.0920196995139122,298.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5076599121094,0.9990000128746032,0.4672421813011169,0.3769362270832062,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5049743652344,0.6345800757408142,0.1001548469066619,0.0711254999041557,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.504638671875,0.6168655157089233,0.0913700312376022,0.0880524665117263,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.504638671875,0.6157715320587158,0.0907093212008476,0.4154461324214935,288.5066223144531,286.1499938964844,288.5815124511719,287.6195068359375,288.5794372558594,297.1131896972656,288.51080322265625,1.0,0.2683171927928924,1.0,1.0,0.0,1.0,-1.2524539232254028,1.2524526119232178,1.3381467169892858e-06,0.9510985612869264,0.0,0.0,0.0,49.35113525390625,28.0,61.12190246582031,-0.0,217.20098876953125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487060546875,0.6478062868118286,0.1013830378651619,0.0923476219177246,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55126953125,0.9990000128746032,0.4831875562667846,0.3569842875003814,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.6462787389755249,0.1006223782896995,0.0713109523057937,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6276276111602783,0.0915689840912818,0.0880499631166458,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6254922747612,0.0904662683606147,0.413150280714035,288.5502624511719,286.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.1152038574219,288.5545654296875,1.0,0.2600846588611603,1.0,1.0,0.0,1.0,-1.226352572441101,1.226351261138916,1.2901218724437058e-06,0.9299699664115906,0.0,0.0,0.0,45.044315338134766,31.0,61.69493103027344,-0.0,199.1637725830078,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487060546875,0.6478062868118286,0.1013830378651619,0.0923476219177246,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55126953125,0.9990000128746032,0.4831875562667846,0.3569842875003814,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.6462787389755249,0.1006223782896995,0.0713109523057937,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6276276111602783,0.0915689840912818,0.0880499631166458,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6254922747612,0.0904662683606147,0.413150280714035,288.5502624511719,286.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.1152038574219,288.5545654296875,1.0,0.2600846588611603,1.0,1.0,0.0,1.0,-1.226352572441101,1.226351261138916,1.2901218724437058e-06,0.9299699664115906,0.0,0.0,0.0,45.044315338134766,31.0,61.69493103027344,-0.0,199.1637725830078,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705261230469,0.6529350280761719,0.1017079725861549,0.0925740748643875,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730895996094,0.9990000128746032,0.4912793040275574,0.3494611978530884,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57049560546875,0.6512753963470459,0.1009036749601364,0.0714556723833084,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5701599121094,0.6319754719734192,0.0917137712240219,0.0881175622344017,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5700988769531,0.6294642686843872,0.090461142361164,0.4127079844474792,288.57208251953125,286.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.1173095703125,288.576416015625,1.0,0.2570544481277466,1.0,1.0,0.0,1.0,-1.21731698513031,1.217315673828125,1.2737694987663415e-06,0.9226582646369934,0.0,0.0,0.0,43.48998641967773,31.0,61.55057144165039,-0.0,192.9442138671875,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922241210937,0.65749192237854,0.1020558476448059,0.0928334891796112,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.9990000128746032,0.4993544518947601,0.3432949483394623,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921936035156,0.655707836151123,0.101209744811058,0.0716276094317436,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.6357573866844177,0.0918821319937706,0.0882206261157989,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.6329225897789001,0.0905044451355934,0.4125817418098449,288.5937194824219,286.1499938964844,288.6708374023437,287.68585205078125,288.6688842773437,297.11981201171875,288.5980529785156,1.0,0.2546534240245819,1.0,1.0,0.0,1.0,-1.2104036808013916,1.2104023694992063,1.261346369574312e-06,0.9170579314231871,0.0,0.0,0.0,42.24650955200195,34.0,61.14775466918945,-0.0,188.1292724609375,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
