time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380220,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.6647536158561707,0.1028040722012519,0.0934317335486412,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372375488281,0.9990000128746032,0.5153114795684814,0.3346356153488159,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.6627432703971863,0.101876750588417,0.0720357373356819,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.6416289806365967,0.0922742635011673,0.0885127261281013,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.6382202506065369,0.0906716883182525,0.4129318594932556,288.63629150390625,286.1499938964844,288.7118225097656,287.7154235839844,288.7099914550781,297.12518310546875,288.6405334472656,1.0,0.2514965534210205,1.0,1.0,0.0,1.0,-1.2019855976104736,1.2019842863082886,1.2463152643249489e-06,0.9102230072021484,0.0,0.0,0.0,40.55424880981445,52.0,59.68389129638672,-0.0,181.96836853027344,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.6647536158561707,0.1028040722012519,0.0934317335486412,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372375488281,0.9990000128746032,0.5153114795684814,0.3346356153488159,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.6627432703971863,0.101876750588417,0.0720357373356819,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.6416289806365967,0.0922742635011673,0.0885127261281013,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.6382202506065369,0.0906716883182525,0.4129318594932556,288.63629150390625,286.1499938964844,288.7118225097656,287.7154235839844,288.7099914550781,297.12518310546875,288.6405334472656,1.0,0.2514965534210205,1.0,1.0,0.0,1.0,-1.2019855976104736,1.2019842863082886,1.2463152643249489e-06,0.9102230072021484,0.0,0.0,0.0,40.55424880981445,52.0,59.68389129638672,-0.0,181.96836853027344,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759033203125,0.6605445146560669,0.1036057099699974,0.0942034572362899,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67822265625,0.9990000128746032,0.5301573276519775,0.343669056892395,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758728027344,0.6584112644195557,0.1025982201099395,0.0725797489285469,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.675537109375,0.6372989416122437,0.0927305743098259,0.0889951512217521,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.633443295955658,0.090860478579998,0.4141146540641784,288.6772766113281,286.1499938964844,288.75,287.7422180175781,288.7483215332031,297.1301574707031,288.68145751953125,1.0,0.2563384473323822,1.0,1.0,0.0,1.0,-1.216394066810608,1.2163927555084229,1.2718988955384702e-06,0.9216609001159668,0.0,0.0,0.0,42.399227142333984,70.0,57.645843505859375,-0.0,190.38720703125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759033203125,0.6605445146560669,0.1036057099699974,0.0942034572362899,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67822265625,0.9990000128746032,0.5301573276519775,0.343669056892395,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758728027344,0.6584112644195557,0.1025982201099395,0.0725797489285469,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.675537109375,0.6372989416122437,0.0927305743098259,0.0889951512217521,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.633443295955658,0.090860478579998,0.4141146540641784,288.6772766113281,286.1499938964844,288.75,287.7422180175781,288.7483215332031,297.1301574707031,288.68145751953125,1.0,0.2563384473323822,1.0,1.0,0.0,1.0,-1.216394066810608,1.2163927555084229,1.2718988955384702e-06,0.9216609001159668,0.0,0.0,0.0,42.399227142333984,70.0,57.645843505859375,-0.0,190.38720703125,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7159423828125,0.6474578380584717,0.104405902326107,0.0951006188988685,298.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.9990000128746032,0.5425097942352295,0.3682283163070678,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7159118652344,0.6453150510787964,0.1033183708786964,0.0732217878103256,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.715576171875,0.6250314712524414,0.093209683895111,0.0896295681595802,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154846191406,0.620413601398468,0.0908749774098396,0.4153196513652801,288.71728515625,286.1499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.1329040527344,288.7213439941406,1.0,0.2674064338207245,1.0,1.0,0.0,1.0,-1.249922752380371,1.249921441078186,1.3330065939953784e-06,0.9485448002815248,0.0,0.0,0.0,47.569454193115234,73.0,55.85541915893555,-0.0,212.52688598632807,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7159423828125,0.6474578380584717,0.104405902326107,0.0951006188988685,298.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.9990000128746032,0.5425097942352295,0.3682283163070678,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7159118652344,0.6453150510787964,0.1033183708786964,0.0732217878103256,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.715576171875,0.6250314712524414,0.093209683895111,0.0896295681595802,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154846191406,0.620413601398468,0.0908749774098396,0.4153196513652801,288.71728515625,286.1499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.1329040527344,288.7213439941406,1.0,0.2674064338207245,1.0,1.0,0.0,1.0,-1.249922752380371,1.249921441078186,1.3330065939953784e-06,0.9485448002815248,0.0,0.0,0.0,47.569454193115234,73.0,55.85541915893555,-0.0,212.52688598632807,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.6366081237792969,0.1051580086350441,0.0959661155939102,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579345703125,0.9990000128746032,0.5528441071510315,0.3915855288505554,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.6344361901283264,0.1039847806096077,0.0738365873694419,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553100585937,0.6141200065612793,0.0936712697148323,0.0902589708566665,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.6075575351715088,0.0905734822154045,0.415230393409729,288.75701904296875,286.1499938964844,288.8233337402344,287.7928466796875,288.8217468261719,297.1322326660156,288.7608947753906,1.0,0.2772432267665863,1.0,1.0,0.0,1.0,-1.2803897857666016,1.2803884744644165,1.3902963473810814e-06,0.9730864763259888,0.0,0.0,0.0,52.779632568359375,76.0,54.80698013305664,-0.0,234.68804931640625,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.6366081237792969,0.1051580086350441,0.0959661155939102,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579345703125,0.9990000128746032,0.5528441071510315,0.3915855288505554,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.6344361901283264,0.1039847806096077,0.0738365873694419,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553100585937,0.6141200065612793,0.0936712697148323,0.0902589708566665,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.6075575351715088,0.0905734822154045,0.415230393409729,288.75701904296875,286.1499938964844,288.8233337402344,287.7928466796875,288.8217468261719,297.1322326660156,288.7608947753906,1.0,0.2772432267665863,1.0,1.0,0.0,1.0,-1.2803897857666016,1.2803884744644165,1.3902963473810814e-06,0.9730864763259888,0.0,0.0,0.0,52.779632568359375,76.0,54.80698013305664,-0.0,234.68804931640625,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.6320579051971436,0.1055178120732307,0.0963793247938156,298.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774963378906,0.9990000128746032,0.5577083230018616,0.4023348689079284,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.6298440098762512,0.1042974740266799,0.0741261318325996,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.6090627312660217,0.0938963443040847,0.0905634015798568,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7747497558594,0.6012968420982361,0.0903173014521598,0.4146555960178375,288.7765808105469,286.1499938964844,288.8416748046875,287.80548095703125,288.840087890625,297.1308288574219,288.7803955078125,1.0,0.2818109691143036,1.0,1.0,0.0,1.0,-1.293812870979309,1.2938114404678345,1.4160222008285928e-06,0.983871340751648,0.0,0.0,0.0,55.2696533203125,76.0,54.3355598449707,-0.0,245.1805114746093,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.6279029250144958,0.1058683767914772,0.0967822521924972,298.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7969055175781,0.9990000128746032,0.5624557137489319,0.412624180316925,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.6256231069564819,0.1045978367328643,0.0744055733084678,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.6042681336402893,0.0941183567047119,0.0908632054924964,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7941589355469,0.5951893329620361,0.0900073498487472,0.4138045310974121,288.7959899902344,286.1499938964844,288.8599853515625,287.8180847167969,288.8584289550781,297.12896728515625,288.7997436523437,1.0,0.2861562967300415,1.0,1.0,0.0,1.0,-1.3063220977783203,1.3063206672668457,1.4402751276065828e-06,0.9939175844192504,0.0,0.0,0.0,57.707767486572266,79.0,53.930206298828125,-0.0,255.3944702148437,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331604003906,0.6204990744590759,0.1065478175878524,0.0975615754723548,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8353881835937,0.9990000128746032,0.5717323422431946,0.4318970143795013,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331298828125,0.6179990768432617,0.1051678210496902,0.0749373957514762,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.5955361723899841,0.0945553034543991,0.0914501249790191,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326110839844,0.5835008025169373,0.0892691537737846,0.4114750027656555,288.83447265625,286.1499938964844,288.89666748046875,287.84332275390625,288.8951416015625,297.1243896484375,288.8381042480469,1.0,0.2942349910736084,1.0,1.0,0.0,1.0,-1.328940510749817,1.3289390802383425,1.4848145610812935e-06,1.0120720863342283,0.0,0.0,0.0,62.41924285888672,82.0,53.284324645996094,-0.0,274.9901123046875,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331604003906,0.6204990744590759,0.1065478175878524,0.0975615754723548,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8353881835937,0.9990000128746032,0.5717323422431946,0.4318970143795013,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331298828125,0.6179990768432617,0.1051678210496902,0.0749373957514762,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.5955361723899841,0.0945553034543991,0.0914501249790191,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326110839844,0.5835008025169373,0.0892691537737846,0.4114750027656555,288.83447265625,286.1499938964844,288.89666748046875,287.84332275390625,288.8951416015625,297.1243896484375,288.8381042480469,1.0,0.2942349910736084,1.0,1.0,0.0,1.0,-1.328940510749817,1.3289390802383425,1.4848145610812935e-06,1.0120720863342283,0.0,0.0,0.0,62.41924285888672,82.0,53.284324645996094,-0.0,274.9901123046875,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87127685546875,0.6139315962791443,0.1072093769907951,0.0983147621154785,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735046386719,0.9990000128746032,0.5808245539665222,0.4495691061019897,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.6110716462135315,0.1057087108492851,0.0754408687353134,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87091064453125,0.5878544449806213,0.094987154006958,0.0920235589146614,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.5725898146629333,0.088428184390068,0.4085781574249267,288.8725891113281,286.1499938964844,288.9333190917969,287.8685302734375,288.93182373046875,297.12188720703125,288.8761291503906,1.0,0.3015891909599304,1.0,1.0,0.0,1.0,-1.3488746881484983,1.3488731384277344,1.5248066347339773e-06,1.0280619859695437,0.0,0.0,0.0,66.9066162109375,85.0,52.81308364868164,-0.0,293.5233764648437,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87127685546875,0.6139315962791443,0.1072093769907951,0.0983147621154785,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735046386719,0.9990000128746032,0.5808245539665222,0.4495691061019897,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.6110716462135315,0.1057087108492851,0.0754408687353134,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87091064453125,0.5878544449806213,0.094987154006958,0.0920235589146614,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.5725898146629333,0.088428184390068,0.4085781574249267,288.8725891113281,286.1499938964844,288.9333190917969,287.8685302734375,288.93182373046875,297.12188720703125,288.8761291503906,1.0,0.3015891909599304,1.0,1.0,0.0,1.0,-1.3488746881484983,1.3488731384277344,1.5248066347339773e-06,1.0280619859695437,0.0,0.0,0.0,66.9066162109375,85.0,52.81308364868164,-0.0,293.5233764648437,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091186523437,0.6079275608062744,0.1078656837344169,0.0990534797310829,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.9990000128746032,0.5897802114486694,0.4658248722553253,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090881347656,0.6047373414039612,0.1062344014644622,0.0759258940815925,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087829589844,0.581102192401886,0.0954198092222213,0.0925889611244201,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90850830078125,0.56248939037323,0.0875288173556327,0.4053406417369842,288.91046142578125,286.1499938964844,288.9700012207031,287.89373779296875,288.968505859375,297.1210327148437,288.9139099121094,1.0,0.3083236217498779,1.0,1.0,0.0,1.0,-1.3666505813598633,1.3666490316390991,1.561058297738782e-06,1.0423146486282349,0.0,0.0,0.0,71.17715454101562,88.0,52.47064208984375,-0.0,311.087646484375,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091186523437,0.6079275608062744,0.1078656837344169,0.0990534797310829,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.9990000128746032,0.5897802114486694,0.4658248722553253,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090881347656,0.6047373414039612,0.1062344014644622,0.0759258940815925,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087829589844,0.581102192401886,0.0954198092222213,0.0925889611244201,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90850830078125,0.56248939037323,0.0875288173556327,0.4053406417369842,288.91046142578125,286.1499938964844,288.9700012207031,287.89373779296875,288.968505859375,297.1210327148437,288.9139099121094,1.0,0.3083236217498779,1.0,1.0,0.0,1.0,-1.3666505813598633,1.3666490316390991,1.561058297738782e-06,1.0423146486282349,0.0,0.0,0.0,71.17715454101562,88.0,52.47064208984375,-0.0,311.087646484375,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94677734375,0.6025809645652771,0.1085271090269088,0.0997880399227142,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.9990000128746032,0.5986441373825073,0.4808557331562042,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9467468261719,0.5990852117538452,0.1067564785480499,0.0764013826847076,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464111328125,0.5751579403877258,0.0958590880036354,0.0931523814797401,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94610595703125,0.5531821250915527,0.0865989848971366,0.4019058048725128,288.9480895996094,286.1499938964844,289.00665283203125,287.9188842773437,289.00518798828125,297.12060546875,288.95147705078125,1.0,0.3145356476306915,1.0,1.0,0.0,1.0,-1.3827005624771118,1.382698893547058,1.5942716800054768e-06,1.055180311203003,0.0,0.0,0.0,75.2489242553711,91.0,52.22109222412109,-0.0,327.8038024902344,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94677734375,0.6025809645652771,0.1085271090269088,0.0997880399227142,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.9990000128746032,0.5986441373825073,0.4808557331562042,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9467468261719,0.5990852117538452,0.1067564785480499,0.0764013826847076,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464111328125,0.5751579403877258,0.0958590880036354,0.0931523814797401,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94610595703125,0.5531821250915527,0.0865989848971366,0.4019058048725128,288.9480895996094,286.1499938964844,289.00665283203125,287.9188842773437,289.00518798828125,297.12060546875,288.95147705078125,1.0,0.3145356476306915,1.0,1.0,0.0,1.0,-1.3827005624771118,1.382698893547058,1.5942716800054768e-06,1.055180311203003,0.0,0.0,0.0,75.2489242553711,91.0,52.22109222412109,-0.0,327.8038024902344,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9655456542969,0.6001405715942383,0.108862355351448,0.1001565009355545,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9677429199219,0.9990000128746032,0.6030482649803162,0.4879688620567322,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96551513671875,0.5964890718460083,0.1070191040635109,0.0766379237174987,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9651794433594,0.5724535584449768,0.0960829257965087,0.0934352278709411,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96484375,0.54881352186203,0.0861285328865051,0.400145411491394,288.96685791015625,286.1499938964844,289.0249938964844,287.93145751953125,289.0235290527344,297.1205444335937,288.97021484375,1.0,0.3174734115600586,1.0,1.0,0.0,1.0,-1.3901922702789309,1.390190601348877,1.6099327240226555e-06,1.0611854791641235,0.0,0.0,0.0,77.21741485595703,91.0,52.122467041015625,-0.0,335.8851013183594,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842834472656,0.597842276096344,0.1092017143964767,0.1005269363522529,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9864807128906,0.9990000128746032,0.6074353456497192,0.4948414266109466,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842224121094,0.5940334796905518,0.1072840318083763,0.076874703168869,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.5699107646942139,0.096310369670391,0.0937197729945182,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9835510253906,0.5446264743804932,0.0856564491987228,0.3983677327632904,288.9855651855469,286.1499938964844,289.0433349609375,287.94403076171875,289.0418701171875,297.12060546875,288.9889221191406,1.0,0.3203119337558746,1.0,1.0,0.0,1.0,-1.3973790407180786,1.3973774909973145,1.6250515955107403e-06,1.0669463872909546,0.0,0.0,0.0,79.14491271972656,94.0,52.03775024414063,-0.0,343.80291748046875,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.008056640625,0.5951123237609863,0.1096397638320922,0.101001538336277,297.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0102233886719,0.9990000128746032,0.6129850745201111,0.5032564401626587,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00799560546875,0.5911017060279846,0.1076250746846199,0.0771768391132354,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0076904296875,0.5668948292732239,0.0966053232550621,0.0940846651792526,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0072937011719,0.5395572185516357,0.0850560218095779,0.3960936367511749,289.00933837890625,286.1499938964844,289.0666198730469,287.9599609375,289.065185546875,297.12078857421875,289.0126647949219,1.0,0.3237890005111694,1.0,1.0,0.0,1.0,-1.4061217308044434,1.4061200618743896,1.6435695897598634e-06,1.0739550590515137,0.0,0.0,0.0,81.5394287109375,94.0,51.94684982299805,-0.0,353.6508178710937,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02166748046875,0.5936346650123596,0.1098951995372772,0.1012765318155288,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238647460937,0.9990000128746032,0.6161597371101379,0.5079411268234253,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216064453125,0.5895072221755981,0.1078236028552055,0.0773514062166214,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.5652639865875244,0.0967780575156211,0.0942963287234306,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0209045410156,0.5367677211761475,0.0847114771604538,0.3947833478450775,289.02294921875,286.1499938964844,289.0799865722656,287.9691162109375,289.0785522460937,297.1209716796875,289.0262451171875,1.0,0.3257259428501129,1.0,1.0,0.0,1.0,-1.410966396331787,1.4109647274017334,1.653891217756609e-06,1.077839493751526,0.0,0.0,0.0,82.88896179199219,97.0,51.90184783935547,-0.0,359.2089233398437,1.0,283.16070556640625,287.8095703125,290.39288330078125,290.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.389551763169983e-21,-3.694775881584992e-21,-3.694775881584992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.384765625,0.585283637046814,0.107215903699398,0.1004721224308013,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9990000128746032,0.6145031452178955,0.5227164626121521,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879089355469,0.5815630555152893,0.1057215258479118,0.0768913626670837,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.5576052665710449,0.0951603427529335,0.0938862338662147,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.5260337591171265,0.0816588923335075,0.3865700960159302,286.3059387207031,286.1499938964844,289.1166687011719,287.99420166015625,289.115234375,297.0935974121094,286.1469421386719,1.0,0.3306514322757721,1.0,1.0,0.0,1.0,-1.4168459177017212,1.4168442487716677,1.6666341480231497e-06,1.0827151536941528,0.9518490433692932,0.9518490433692932,0.0,87.06317901611328,100.0,9043.2158203125,-0.0,372.1121826171875,1.0,283.18243408203125,285.97442626953125,291.4360656738281,291.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,2173.69189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0809369310736656,1.0,0.0,0.0,0.9494187831878662,0.9494206309318542,6.127106644271407e-08,4.264321804046631,4.264312267303467,9.799597137316596e-06,0.0,0.0,-0.0,3823.748291015625,0.0,26.59220314025879,1895.218505859375,0.0,0.0,0.2456841617822647,1.0,0.0,3.0,1.0,0.0
12381600,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.384765625,0.585283637046814,0.107215903699398,0.1004721224308013,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.9990000128746032,0.6145031452178955,0.5227164626121521,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879089355469,0.5815630555152893,0.1057215258479118,0.0768913626670837,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.5576052665710449,0.0951603427529335,0.0938862338662147,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.5260337591171265,0.0816588923335075,0.3865700960159302,286.3059387207031,286.1499938964844,289.1166687011719,287.99420166015625,289.115234375,297.0935974121094,286.1469421386719,1.0,0.3306514322757721,1.0,1.0,0.0,1.0,-1.4168459177017212,1.4168442487716677,1.6666341480231497e-06,1.0827151536941528,0.9518490433692932,0.9518490433692932,0.0,87.06317901611328,100.0,9043.2158203125,-0.0,372.1121826171875,1.0,283.18243408203125,285.97442626953125,291.4360656738281,291.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,2173.69189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0809369310736656,1.0,0.0,0.0,0.9494187831878662,0.9494206309318542,6.127106644271407e-08,4.264321804046631,4.264312267303467,9.799597137316596e-06,0.0,0.0,-0.0,3823.748291015625,0.0,26.59220314025879,1895.218505859375,0.0,0.0,0.2456841617822647,1.0,0.0,3.0,1.0,0.0
12381660,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.5637479424476624,0.1011915057897567,0.0952710583806037,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9990000128746032,0.6021555662155151,0.5439546704292297,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.5620993375778198,0.1006094291806221,0.073575273156166,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.5395715832710266,0.0909035801887512,0.090259663760662,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.5040253400802612,0.0749791637063026,0.3598285317420959,285.3286437988281,286.1492004394531,289.1533203125,288.0192565917969,289.1518859863281,297.0334777832031,285.28546142578125,1.0,0.3341867625713348,1.0,1.0,0.0,1.0,-1.3956681489944458,1.395666480064392,1.621763431103318e-06,1.0659044981002808,0.9329329133033752,0.9329329133033752,0.0,92.75233459472656,88.0,10796.7021484375,-0.0,375.3156127929688,1.0,283.1596374511719,285.0248718261719,292.2116394042969,292.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,5265.04345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346495509147644,1.0,0.0,0.0,1.4505935907363892,1.4505972862243652,1.4040794837910653e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3958.041015625,0.0,94.9861297607422,1895.4368896484373,0.0,188.9539031982422,0.368411511182785,1.0,0.0,3.0,1.0,0.0
12381720,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.5637479424476624,0.1011915057897567,0.0952710583806037,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9990000128746032,0.6021555662155151,0.5439546704292297,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.5620993375778198,0.1006094291806221,0.073575273156166,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.5395715832710266,0.0909035801887512,0.090259663760662,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.5040253400802612,0.0749791637063026,0.3598285317420959,285.3286437988281,286.1492004394531,289.1533203125,288.0192565917969,289.1518859863281,297.0334777832031,285.28546142578125,1.0,0.3341867625713348,1.0,1.0,0.0,1.0,-1.3956681489944458,1.395666480064392,1.621763431103318e-06,1.0659044981002808,0.9329329133033752,0.9329329133033752,0.0,92.75233459472656,88.0,10796.7021484375,-0.0,375.3156127929688,1.0,283.1596374511719,285.0248718261719,292.2116394042969,292.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,5265.04345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346495509147644,1.0,0.0,0.0,1.4505935907363892,1.4505972862243652,1.4040794837910653e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3958.041015625,0.0,94.9861297607422,1895.4368896484373,0.0,188.9539031982422,0.368411511182785,1.0,0.0,3.0,1.0,0.0
12381780,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.5504646897315979,0.0969280451536178,0.091120146214962,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.5945266485214233,0.5510664582252502,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.5496018528938293,0.0965665802359581,0.0706042870879173,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5280949473381042,0.0873187109827995,0.0867531076073646,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4864818453788757,0.0684432908892631,0.3301909863948822,284.95904541015625,286.1404113769531,289.19000244140625,288.0442810058594,289.1885070800781,296.9931945800781,284.9354248046875,1.0,0.3309781551361084,1.0,1.0,0.0,1.0,-1.3558779954910278,1.3558764457702637,1.539521122140286e-06,1.0342097282409668,0.9145129919052124,0.9145129919052124,0.0,94.1655044555664,76.0,11506.94140625,-0.0,359.4002990722656,1.0,283.1517944335937,284.6638488769531,291.8011169433594,292.8149108886719,293.1499938964844,293.1499938964844,283.1499938964844,9005.0517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046654343605042,1.0,0.0,0.0,1.8618505001068115,1.861856698989868,2.3130392889925133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.004638671875,0.0,202.1082763671875,1895.4371337890625,0.0,521.4421997070312,0.4693547785282135,1.0,0.0,3.0,1.0,0.0
12381840,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.5504646897315979,0.0969280451536178,0.091120146214962,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.5945266485214233,0.5510664582252502,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.5496018528938293,0.0965665802359581,0.0706042870879173,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5280949473381042,0.0873187109827995,0.0867531076073646,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4864818453788757,0.0684432908892631,0.3301909863948822,284.95904541015625,286.1404113769531,289.19000244140625,288.0442810058594,289.1885070800781,296.9931945800781,284.9354248046875,1.0,0.3309781551361084,1.0,1.0,0.0,1.0,-1.3558779954910278,1.3558764457702637,1.539521122140286e-06,1.0342097282409668,0.9145129919052124,0.9145129919052124,0.0,94.1655044555664,76.0,11506.94140625,-0.0,359.4002990722656,1.0,283.1517944335937,284.6638488769531,291.8011169433594,292.8149108886719,293.1499938964844,293.1499938964844,283.1499938964844,9005.0517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046654343605042,1.0,0.0,0.0,1.8618505001068115,1.861856698989868,2.3130392889925133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.004638671875,0.0,202.1082763671875,1895.4371337890625,0.0,521.4421997070312,0.4693547785282135,1.0,0.0,3.0,1.0,0.0
12381900,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5470621585845947,0.0953252241015434,0.0895172134041786,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9990000128746032,0.5927016735076904,0.5495091676712036,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.5462167263031006,0.0949400216341018,0.0693657398223877,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.5249583721160889,0.0858339592814445,0.0852334946393966,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.4792631864547729,0.0655529648065567,0.316490113735199,284.839111328125,286.135986328125,289.2083435058594,288.0567932128906,289.2068176269531,296.9804992675781,284.81964111328125,1.0,0.3275699913501739,1.0,1.0,0.0,1.0,-1.3323278427124023,1.3323264122009275,1.4920971125320648e-06,1.0153727531433103,0.90469890832901,0.90469890832901,0.0,93.32150268554688,76.0,11668.6552734375,-0.0,346.4300231933594,1.0,283.1506652832031,284.5434265136719,291.53302001953125,292.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,11039.6396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380496978759766,1.0,0.0,0.0,2.039332389831543,2.039339780807495,2.7750408548854466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.7451171875,0.0,266.57763671875,1895.4371337890625,0.0,638.525390625,0.5102719068527222,1.0,0.0,3.0,1.0,0.0
12381960,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.5453469753265381,0.0939815491437912,0.0881456583738327,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.9990000128746032,0.5920049548149109,0.5451967120170593,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.5443889498710632,0.0935323685407638,0.0682678818702697,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.5232239961624146,0.0845339447259903,0.0838648304343223,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.4726922512054443,0.0629604235291481,0.3039284646511078,284.7475891113281,286.2300720214844,289.2266540527344,288.0692749023437,289.22509765625,296.9716796875,284.732666015625,1.0,0.3232057988643646,1.0,1.0,0.0,1.0,-1.3074655532836914,1.3074641227722168,1.4430661394726485e-06,0.995458722114563,0.8932735323905945,0.8932735323905945,0.0,91.6604995727539,64.0,11710.7685546875,-0.0,331.3724670410156,1.0,283.1502380371094,284.4540710449219,291.306640625,292.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,12869.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493800044059753,1.0,0.0,0.0,2.176021814346313,2.176030397415161,3.159510981731728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.78125,0.0,325.19561767578125,1895.4371337890625,0.0,684.0164184570312,0.540823757648468,1.0,0.0,3.0,1.0,0.0
12382020,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.54529869556427,0.0925382524728775,0.0866184309124946,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.9990000128746032,0.5926436185836792,0.5358648300170898,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.544080376625061,0.091973066329956,0.0670077130198478,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.5228279232978821,0.0830784440040588,0.0822722017765045,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.4651055037975311,0.0599918998777866,0.2891865670681,284.6659240722656,286.2237548828125,289.2509155273437,288.0858154296875,289.24932861328125,296.9646911621094,284.6558532714844,1.0,0.3162189126014709,1.0,1.0,0.0,1.0,-1.273310303688049,1.2733088731765747,1.3774325680060429e-06,0.9680610299110411,0.8788373470306396,0.8788373470306396,0.0,88.42921447753906,64.0,11634.0830078125,-0.0,309.3099060058594,1.0,283.1500549316406,284.3774719238281,291.0977478027344,292.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,14762.9208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421522855758667,1.0,0.0,0.0,2.285367488861084,2.285377025604248,3.485021693450108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.88720703125,0.0,379.3809509277344,1895.4371337890625,0.0,654.638427734375,0.570591390132904,1.0,0.0,3.0,1.0,0.0
12382080,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.5438862442970276,0.0919058322906494,0.0860037058591842,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.9990000128746032,0.593441903591156,0.5353984832763672,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.5425150990486145,0.0912756323814392,0.066485621035099,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.5213371515274048,0.0824206545948982,0.0816091150045394,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.4403236806392669,0.050000000745058,0.2621923387050628,284.6326599121094,286.3182678222656,289.2633361816406,288.0942687988281,289.2616882324219,296.9637145996094,284.62091064453125,1.0,0.3117865324020386,1.0,1.0,0.0,1.0,-1.23822283744812,1.238221526145935,1.3124150655130506e-06,0.940283477306366,0.8700307607650757,0.8700307607650757,0.0,87.7681655883789,52.0,11495.8955078125,-0.0,293.1595153808594,1.0,283.1500244140625,284.3422241210937,291.0308532714844,291.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,15665.0205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327253937721252,1.0,0.0,0.0,2.330756187438965,2.330766201019287,3.6248255241844163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.663818359375,0.0,403.9176330566406,1895.4371337890625,0.0,618.2047119140625,0.5790234804153442,1.0,0.0,3.0,1.0,0.0
12382140,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.5494515895843506,0.0906050950288772,0.0844053700566291,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.9990000128746032,0.5973491668701172,0.5127245783805847,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.5475894808769226,0.0897958129644393,0.0651145949959755,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.5257165431976318,0.0809789448976516,0.079815424978733,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.4284097254276275,0.050000000745058,0.2381663173437118,284.545166015625,286.4049987792969,289.29998779296875,288.11920166015625,289.2982788085937,296.960205078125,284.54010009765625,1.0,0.2976129949092865,1.0,1.0,0.0,1.0,-1.1764098405838013,1.1764086484909058,1.2018382449241471e-06,0.8900320529937744,0.8446189761161804,0.8446189761161804,0.0,80.50515747070312,40.0,11110.947265625,-0.0,253.97854614257807,1.0,283.1499938964844,284.2712707519531,290.9423522949219,291.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17531.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949221312999725,1.0,0.0,0.0,2.3770840167999268,2.3770947456359863,3.77035689780314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.251953125,0.0,434.516357421875,1895.4371337890625,0.0,491.58984375,0.5914735794067383,1.0,0.0,3.0,1.0,0.0
