time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.5494515895843506,0.0906050950288772,0.0844053700566291,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.9990000128746032,0.5973491668701172,0.5127245783805847,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.5475894808769226,0.0897958129644393,0.0651145949959755,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.5257165431976318,0.0809789448976516,0.079815424978733,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.4284097254276275,0.050000000745058,0.2381663173437118,284.545166015625,286.4049987792969,289.29998779296875,288.11920166015625,289.2982788085937,296.960205078125,284.54010009765625,1.0,0.2976129949092865,1.0,1.0,0.0,1.0,-1.1764098405838013,1.1764086484909058,1.2018382449241471e-06,0.8900320529937744,0.8446189761161804,0.8446189761161804,0.0,80.50515747070312,40.0,11110.947265625,-0.0,253.97854614257807,1.0,283.1499938964844,284.2712707519531,290.9423522949219,291.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17531.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949221312999725,1.0,0.0,0.0,2.3770840167999268,2.3770947456359863,3.77035689780314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.251953125,0.0,434.516357421875,1895.4371337890625,0.0,491.58984375,0.5914735794067383,1.0,0.0,3.0,1.0,0.0
12382260,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177917480469,0.5615658164024353,0.0898757353425026,0.0833263397216796,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.9990000128746032,0.6054688692092896,0.4802502393722534,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.5592137575149536,0.0888961628079414,0.0641549080610275,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.5362778902053833,0.0800724476575851,0.0785132125020027,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.4416658580303192,0.050000000745058,0.2365138232707977,284.5168762207031,286.4902648925781,289.336669921875,288.1441345214844,289.3348693847656,296.9634704589844,284.5143127441406,1.0,0.2823492884635925,1.0,1.0,0.0,1.0,-1.1314363479614258,1.1314351558685305,1.1256277048232732e-06,0.853780210018158,0.8181682229042053,0.8181682229042053,0.0,71.2625732421875,43.0,10803.8515625,-0.0,219.7787933349609,1.0,283.1499938964844,284.2532043457031,290.9718017578125,291.773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18583.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590630829334259,1.0,0.0,0.0,2.3439295291900635,2.343940019607544,3.665915642159234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.50634765625,0.0,423.9749450683594,1895.4371337890625,0.0,395.96826171875,0.5881698131561279,1.0,0.0,3.0,1.0,0.0
12382320,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177917480469,0.5615658164024353,0.0898757353425026,0.0833263397216796,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.9990000128746032,0.6054688692092896,0.4802502393722534,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.5592137575149536,0.0888961628079414,0.0641549080610275,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.5362778902053833,0.0800724476575851,0.0785132125020027,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.4416658580303192,0.050000000745058,0.2365138232707977,284.5168762207031,286.4902648925781,289.336669921875,288.1441345214844,289.3348693847656,296.9634704589844,284.5143127441406,1.0,0.2823492884635925,1.0,1.0,0.0,1.0,-1.1314363479614258,1.1314351558685305,1.1256277048232732e-06,0.853780210018158,0.8181682229042053,0.8181682229042053,0.0,71.2625732421875,43.0,10803.8515625,-0.0,219.7787933349609,1.0,283.1499938964844,284.2532043457031,290.9718017578125,291.773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18583.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590630829334259,1.0,0.0,0.0,2.3439295291900635,2.343940019607544,3.665915642159234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.50634765625,0.0,423.9749450683594,1895.4371337890625,0.0,395.96826171875,0.5881698131561279,1.0,0.0,3.0,1.0,0.0
12382380,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.5714459419250488,0.0894389003515243,0.0826543495059013,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.9990000128746032,0.6154294610023499,0.4565407335758209,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.5686560869216919,0.0883016139268875,0.0635195225477218,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.5451215505599976,0.079477459192276,0.0776502713561058,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.4530916810035705,0.050000000745058,0.2354032546281814,284.50634765625,286.5740661621094,289.3733215332031,288.16900634765625,289.3714904785156,296.9709167480469,284.5064392089844,1.0,0.2717966139316559,1.0,1.0,0.0,1.0,-1.0990318059921265,1.0990307331085205,1.0726580512709916e-06,0.8275484442710876,0.7905776500701904,0.7905776500701904,0.0,64.89029693603516,46.0,10555.681640625,-0.0,197.04055786132807,1.0,283.1499938964844,284.2536315917969,291.05029296875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,19523.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434984803199768,1.0,0.0,0.0,2.283764123916626,2.2837746143341064,3.480133159428078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.002685546875,0.0,400.96478271484375,1895.4371337890625,0.0,342.34002685546875,0.57640540599823,1.0,0.0,3.0,1.0,0.0
12382440,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.5714459419250488,0.0894389003515243,0.0826543495059013,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.9990000128746032,0.6154294610023499,0.4565407335758209,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.5686560869216919,0.0883016139268875,0.0635195225477218,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.5451215505599976,0.079477459192276,0.0776502713561058,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.4530916810035705,0.050000000745058,0.2354032546281814,284.50634765625,286.5740661621094,289.3733215332031,288.16900634765625,289.3714904785156,296.9709167480469,284.5064392089844,1.0,0.2717966139316559,1.0,1.0,0.0,1.0,-1.0990318059921265,1.0990307331085205,1.0726580512709916e-06,0.8275484442710876,0.7905776500701904,0.7905776500701904,0.0,64.89029693603516,46.0,10555.681640625,-0.0,197.04055786132807,1.0,283.1499938964844,284.2536315917969,291.05029296875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,19523.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434984803199768,1.0,0.0,0.0,2.283764123916626,2.2837746143341064,3.480133159428078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.002685546875,0.0,400.96478271484375,1895.4371337890625,0.0,342.34002685546875,0.57640540599823,1.0,0.0,3.0,1.0,0.0
12382500,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.575298547744751,0.0892941504716873,0.0824240669608116,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.9990000128746032,0.6204028129577637,0.44777512550354,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.5723100304603577,0.0880822166800499,0.0632874071598053,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091247558594,0.548608660697937,0.0792604312300682,0.0773375108838081,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.4577053487300873,0.050000000745058,0.2350069135427475,284.5096435546875,286.5678405761719,289.39166259765625,288.18145751953125,289.3898010253906,296.9751892089844,284.5109558105469,1.0,0.2678490877151489,1.0,1.0,0.0,1.0,-1.0871025323867798,1.0871015787124634,1.053591404343024e-06,0.8179084658622742,0.7769486308097839,0.7769486308097839,0.0,62.61468505859375,46.0,10452.7548828125,-0.0,189.0767059326172,1.0,283.1499938964844,284.2623596191406,291.0924072265625,291.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,19954.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275805056095123,1.0,0.0,0.0,2.241477727890014,2.241487741470337,3.352449198246177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.660400390625,0.0,384.3730163574219,1895.4371337890625,0.0,327.246337890625,0.5678678750991821,1.0,0.0,3.0,1.0,0.0
12382560,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.5785176753997803,0.0891890600323677,0.0822484493255615,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.9990000128746032,0.6252829432487488,0.4406542181968689,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.5753391981124878,0.0879039317369461,0.0630991756916046,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.551527738571167,0.0790857076644897,0.0770854204893112,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.4616105556488037,0.050000000745058,0.2346906065940857,284.5176696777344,286.6564025878906,289.4100036621094,288.1938781738281,289.4081115722656,296.9796447753906,284.5199584960937,1.0,0.2646558582782745,1.0,1.0,0.0,1.0,-1.0774348974227903,1.0774338245391846,1.0383067774455412e-06,0.8101006746292114,0.7621996402740479,0.7621996402740479,0.0,60.79791641235352,49.0,10363.154296875,-0.0,182.7796325683593,1.0,283.1499938964844,284.275390625,291.1313171386719,291.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,20256.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226935505867004,1.0,0.0,0.0,2.1947059631347656,2.194715976715088,3.214001651485887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.17724609375,0.0,365.87640380859375,1895.4371337890625,0.0,317.6009826660156,0.5582324266433716,1.0,0.0,3.0,1.0,0.0
12382620,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.545654296875,0.5832282304763794,0.0890753492712974,0.0820300355553627,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9990000128746032,0.6346738934516907,0.4306037127971649,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.5796828866004944,0.0876453220844268,0.062827818095684,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.5557624697685242,0.07883782684803,0.0767269432544708,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.4671097695827484,0.050000000745058,0.2342527955770492,284.54705810546875,286.7372741699219,289.4466552734375,288.2187194824219,289.4447326660156,296.98876953125,284.5513916015625,1.0,0.2601829767227173,1.0,1.0,0.0,1.0,-1.063825249671936,1.0638242959976196,1.017050635709893e-06,0.799127995967865,0.7332611083984375,0.7332611083984375,0.0,58.28248596191406,52.0,10204.2841796875,-0.0,174.1509552001953,1.0,283.1499938964844,284.3154602050781,291.19268798828125,291.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,20807.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178834557533264,1.0,0.0,0.0,2.0830233097076416,2.0830328464508057,2.8952206321264384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.5146484375,0.0,323.7480773925781,1895.4371337890625,0.0,308.33758544921875,0.5352020263671875,1.0,0.0,3.0,1.0,0.0
12382680,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.545654296875,0.5832282304763794,0.0890753492712974,0.0820300355553627,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9990000128746032,0.6346738934516907,0.4306037127971649,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.5796828866004944,0.0876453220844268,0.062827818095684,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.5557624697685242,0.07883782684803,0.0767269432544708,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.4671097695827484,0.050000000745058,0.2342527955770492,284.54705810546875,286.7372741699219,289.4466552734375,288.2187194824219,289.4447326660156,296.98876953125,284.5513916015625,1.0,0.2601829767227173,1.0,1.0,0.0,1.0,-1.063825249671936,1.0638242959976196,1.017050635709893e-06,0.799127995967865,0.7332611083984375,0.7332611083984375,0.0,58.28248596191406,52.0,10204.2841796875,-0.0,174.1509552001953,1.0,283.1499938964844,284.3154602050781,291.19268798828125,291.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,20807.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178834557533264,1.0,0.0,0.0,2.0830233097076416,2.0830328464508057,2.8952206321264384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.5146484375,0.0,323.7480773925781,1895.4371337890625,0.0,308.33758544921875,0.5352020263671875,1.0,0.0,3.0,1.0,0.0
12382740,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59149169921875,0.5859253406524658,0.0890653580427169,0.0819523334503173,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.9990000128746032,0.6435294151306152,0.4251742362976074,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914306640625,0.5820136070251465,0.0874884352087974,0.0626653060317039,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.5580719709396362,0.0786970183253288,0.0765207633376121,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879821777344,0.4698710739612579,0.050000000745058,0.2340205013751983,284.5935363769531,286.8166809082031,289.4833374023437,288.2435302734375,289.4813842773437,296.9979248046875,284.5998840332031,1.0,0.2578106522560119,1.0,1.0,0.0,1.0,-1.056491732597351,1.056490778923035,1.005739704851294e-06,0.7932489514350891,0.7040035724639893,0.7040035724639893,0.0,56.94773864746094,70.0,10065.318359375,-0.0,169.6150360107422,1.0,283.1499938964844,284.3728942871094,291.2315673828125,291.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,21186.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158115684986114,1.0,0.0,0.0,1.954639315605164,1.9546481370925903,2.549333544266119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.005859375,0.0,278.9789123535156,1895.4371337890625,0.0,304.4145202636719,0.5087614059448242,1.0,0.0,3.0,1.0,0.0
12382800,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59149169921875,0.5859253406524658,0.0890653580427169,0.0819523334503173,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.9990000128746032,0.6435294151306152,0.4251742362976074,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914306640625,0.5820136070251465,0.0874884352087974,0.0626653060317039,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.5580719709396362,0.0786970183253288,0.0765207633376121,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879821777344,0.4698710739612579,0.050000000745058,0.2340205013751983,284.5935363769531,286.8166809082031,289.4833374023437,288.2435302734375,289.4813842773437,296.9979248046875,284.5998840332031,1.0,0.2578106522560119,1.0,1.0,0.0,1.0,-1.056491732597351,1.056490778923035,1.005739704851294e-06,0.7932489514350891,0.7040035724639893,0.7040035724639893,0.0,56.94773864746094,70.0,10065.318359375,-0.0,169.6150360107422,1.0,283.1499938964844,284.3728942871094,291.2315673828125,291.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,21186.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158115684986114,1.0,0.0,0.0,1.954639315605164,1.9546481370925903,2.549333544266119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.005859375,0.0,278.9789123535156,1895.4371337890625,0.0,304.4145202636719,0.5087614059448242,1.0,0.0,3.0,1.0,0.0
12382860,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.5807737708091736,0.0891438573598861,0.0820933878421783,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.9990000128746032,0.6509579420089722,0.4355498552322387,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.5764597058296204,0.0874164104461669,0.0626704916357994,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.5525946021080017,0.0786478668451309,0.0765476077795028,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.4644643664360046,0.050000000745058,0.2344671785831451,284.6656799316406,286.89459228515625,289.5199890136719,288.2683410644531,289.5180969238281,297.00762939453125,284.6762390136719,1.0,0.2631041705608368,1.0,1.0,0.0,1.0,-1.0696789026260376,1.0696778297424316,1.0262026535201585e-06,0.8039088249206543,0.6748198866844177,0.6748198866844177,0.0,59.5034294128418,73.0,10027.095703125,-0.0,178.0948486328125,1.0,283.1499938964844,284.4566650390625,291.2572937011719,291.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,21388.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136778116226196,1.0,0.0,0.0,1.815704107284546,1.815712213516236,2.199801798496992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.4580078125,0.0,235.1823883056641,1895.4371337890625,0.0,300.4148864746094,0.4803623855113983,1.0,0.0,3.0,1.0,0.0
12382920,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.5807737708091736,0.0891438573598861,0.0820933878421783,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.9990000128746032,0.6509579420089722,0.4355498552322387,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.5764597058296204,0.0874164104461669,0.0626704916357994,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.5525946021080017,0.0786478668451309,0.0765476077795028,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.4644643664360046,0.050000000745058,0.2344671785831451,284.6656799316406,286.89459228515625,289.5199890136719,288.2683410644531,289.5180969238281,297.00762939453125,284.6762390136719,1.0,0.2631041705608368,1.0,1.0,0.0,1.0,-1.0696789026260376,1.0696778297424316,1.0262026535201585e-06,0.8039088249206543,0.6748198866844177,0.6748198866844177,0.0,59.5034294128418,73.0,10027.095703125,-0.0,178.0948486328125,1.0,283.1499938964844,284.4566650390625,291.2572937011719,291.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,21388.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136778116226196,1.0,0.0,0.0,1.815704107284546,1.815712213516236,2.199801798496992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.4580078125,0.0,235.1823883056641,1895.4371337890625,0.0,300.4148864746094,0.4803623855113983,1.0,0.0,3.0,1.0,0.0
12382980,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.5752230882644653,0.0892728716135025,0.0823029801249504,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9990000128746032,0.6565069556236267,0.4472626745700836,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.5704994797706604,0.087386280298233,0.062724232673645,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.5468323230743408,0.0786503255367279,0.076648473739624,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.4579817354679107,0.050000000745058,0.234984204173088,284.7639465332031,286.7873229980469,289.5566711425781,288.2930908203125,289.5547790527344,297.0164489746094,284.7756042480469,1.0,0.2682248651981354,1.0,1.0,0.0,1.0,-1.0847980976104736,1.0847971439361572,1.050112359735067e-06,0.8162879347801208,0.6485897302627563,0.6485897302627563,0.0,62.46574020385742,76.0,9984.9677734375,-0.0,188.09375,1.0,283.1499938964844,284.56060791015625,291.28289794921875,292.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,21413.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116371572017669,1.0,0.0,0.0,1.673019528388977,1.6730270385742188,1.8676496438274626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.44091796875,0.0,195.14114379882807,1895.4371337890625,0.0,296.627197265625,0.4515324234962463,1.0,0.0,3.0,1.0,0.0
12383040,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.5752230882644653,0.0892728716135025,0.0823029801249504,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9990000128746032,0.6565069556236267,0.4472626745700836,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.5704994797706604,0.087386280298233,0.062724232673645,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.5468323230743408,0.0786503255367279,0.076648473739624,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.4579817354679107,0.050000000745058,0.234984204173088,284.7639465332031,286.7873229980469,289.5566711425781,288.2930908203125,289.5547790527344,297.0164489746094,284.7756042480469,1.0,0.2682248651981354,1.0,1.0,0.0,1.0,-1.0847980976104736,1.0847971439361572,1.050112359735067e-06,0.8162879347801208,0.6485897302627563,0.6485897302627563,0.0,62.46574020385742,76.0,9984.9677734375,-0.0,188.09375,1.0,283.1499938964844,284.56060791015625,291.28289794921875,292.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,21413.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116371572017669,1.0,0.0,0.0,1.673019528388977,1.6730270385742188,1.8676496438274626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.44091796875,0.0,195.14114379882807,1895.4371337890625,0.0,296.627197265625,0.4515324234962463,1.0,0.0,3.0,1.0,0.0
12383100,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.5726280808448792,0.0893500372767448,0.0824203416705131,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9990000128746032,0.6590595841407776,0.4529368579387665,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.5676948428153992,0.0873800069093704,0.0627580359578132,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.5441678762435913,0.0786658972501754,0.0767129436135292,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.454962819814682,0.050000000745058,0.2352396249771118,284.81512451171875,286.7799987792969,289.57501220703125,288.3054504394531,289.5731201171875,297.02069091796875,284.8267517089844,1.0,0.2708081603050232,1.0,1.0,0.0,1.0,-1.092174053192139,1.0921729803085327,1.061894181475509e-06,0.8223087191581726,0.6360762119293213,0.6360762119293213,0.0,63.92856979370117,76.0,9961.1005859375,-0.0,193.0908660888672,1.0,283.1499938964844,284.6132507324219,291.29559326171875,292.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,21216.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106670320034027,1.0,0.0,0.0,1.6088998317718506,1.6089069843292236,1.727235030557495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.68115234375,0.0,178.21319580078125,1895.4371337890625,0.0,294.839111328125,0.4383579194545746,1.0,0.0,3.0,1.0,0.0
12383160,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.570084273815155,0.0894317403435707,0.0825433731079101,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.6615163683891296,0.458607405424118,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.564939558506012,0.0873763039708137,0.0627947449684143,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.541581392288208,0.0786882936954498,0.0767853260040283,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.4520349502563476,0.050000000745058,0.2354980856180191,284.86749267578125,286.6815185546875,289.59332275390625,288.3178100585937,289.5914611816406,297.0249328613281,284.8795471191406,1.0,0.2733941972255707,1.0,1.0,0.0,1.0,-1.0995692014694214,1.0995681285858154,1.07379230485094e-06,0.8283436894416809,0.6251896619796753,0.6251896619796753,0.0,65.40863037109375,79.0,9926.669921875,-0.0,198.18341064453125,1.0,283.1499938964844,284.6674194335937,291.307861328125,292.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,21085.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096707105636596,1.0,0.0,0.0,1.5453428030014038,1.5453497171401978,1.593466976146374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.8359375,0.0,162.707275390625,1895.4371337890625,0.0,293.0110168457031,0.425589770078659,1.0,0.0,3.0,1.0,0.0
12383220,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5651547312736511,0.0896073952317237,0.0828025564551353,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.6662236452102661,0.469910055398941,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.5595853328704834,0.0873757973313331,0.0628744587302208,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5366421937942505,0.0787514820694923,0.0769498497247695,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.4464622735977173,0.050000000745058,0.236022874712944,284.9742126464844,286.57720947265625,289.6300048828125,288.342529296875,289.628173828125,297.0332946777344,284.9862670898437,1.0,0.2785608172416687,1.0,1.0,0.0,1.0,-1.1143696308135986,1.114368557929993,1.0978633326885756e-06,0.8404169678688049,0.6046201586723328,0.6046201586723328,0.0,68.41272735595703,82.0,9859.6865234375,-0.0,208.6289825439453,1.0,283.1499938964844,284.77490234375,291.33154296875,292.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,20674.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074897766113281,1.0,0.0,0.0,1.433155536651611,1.4331618547439575,1.3705032131383632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.533447265625,0.0,137.2418212890625,1895.4371337890625,0.0,289.03790283203125,0.4029921293258667,1.0,0.0,3.0,1.0,0.0
12383280,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5651547312736511,0.0896073952317237,0.0828025564551353,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.6662236452102661,0.469910055398941,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.5595853328704834,0.0873757973313331,0.0628744587302208,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5366421937942505,0.0787514820694923,0.0769498497247695,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.4464622735977173,0.050000000745058,0.236022874712944,284.9742126464844,286.57720947265625,289.6300048828125,288.342529296875,289.628173828125,297.0332946777344,284.9862670898437,1.0,0.2785608172416687,1.0,1.0,0.0,1.0,-1.1143696308135986,1.114368557929993,1.0978633326885756e-06,0.8404169678688049,0.6046201586723328,0.6046201586723328,0.0,68.41272735595703,82.0,9859.6865234375,-0.0,208.6289825439453,1.0,283.1499938964844,284.77490234375,291.33154296875,292.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,20674.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074897766113281,1.0,0.0,0.0,1.433155536651611,1.4331618547439575,1.3705032131383632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.533447265625,0.0,137.2418212890625,1895.4371337890625,0.0,289.03790283203125,0.4029921293258667,1.0,0.0,3.0,1.0,0.0
12383340,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.5604502558708191,0.0897979289293289,0.0830770656466484,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9990000128746032,0.670711100101471,0.4811226427555084,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.5544591546058655,0.0873846411705017,0.0629618763923645,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.5320193767547607,0.0788375064730644,0.0771381556987762,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.4412741959095001,0.050000000745058,0.2365560978651046,285.0804443359375,286.4743347167969,289.6666564941406,288.3672180175781,289.66485595703125,297.0415344238281,285.09210205078125,1.0,0.2837019264698028,1.0,1.0,0.0,1.0,-1.1291284561157229,1.1291273832321167,1.1222118700970896e-06,0.852448582649231,0.5868340730667114,0.5868340730667114,0.0,71.46399688720703,85.0,9792.494140625,-0.0,219.38604736328125,1.0,283.1499938964844,284.87939453125,291.3550720214844,292.0758056640625,293.1499938964844,293.1499938964844,283.1499938964844,20246.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050551950931549,1.0,0.0,0.0,1.3377264738082886,1.337732434272766,1.1940652200337354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.47216796875,0.0,117.7352294921875,1895.4371337890625,0.0,284.6479797363281,0.3839601576328277,1.0,0.0,3.0,1.0,0.0
12383400,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.5604502558708191,0.0897979289293289,0.0830770656466484,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9990000128746032,0.670711100101471,0.4811226427555084,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.5544591546058655,0.0873846411705017,0.0629618763923645,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.5320193767547607,0.0788375064730644,0.0771381556987762,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.4412741959095001,0.050000000745058,0.2365560978651046,285.0804443359375,286.4743347167969,289.6666564941406,288.3672180175781,289.66485595703125,297.0415344238281,285.09210205078125,1.0,0.2837019264698028,1.0,1.0,0.0,1.0,-1.1291284561157229,1.1291273832321167,1.1222118700970896e-06,0.852448582649231,0.5868340730667114,0.5868340730667114,0.0,71.46399688720703,85.0,9792.494140625,-0.0,219.38604736328125,1.0,283.1499938964844,284.87939453125,291.3550720214844,292.0758056640625,293.1499938964844,293.1499938964844,283.1499938964844,20246.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050551950931549,1.0,0.0,0.0,1.3377264738082886,1.337732434272766,1.1940652200337354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.47216796875,0.0,117.7352294921875,1895.4371337890625,0.0,284.6479797363281,0.3839601576328277,1.0,0.0,3.0,1.0,0.0
12383460,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.5559823513031006,0.0900019481778144,0.0833653658628463,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9990000128746032,0.6750046014785767,0.4922091960906982,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.5495797395706177,0.0874035656452179,0.0630572587251663,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.5277132391929626,0.078945055603981,0.0773485079407692,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.436467558145523,0.050000000745058,0.2370957136154174,285.18280029296875,286.3729248046875,289.7033386230469,288.3918762207031,289.7015380859375,297.04962158203125,285.1937561035156,1.0,0.2888003587722778,1.0,1.0,0.0,1.0,-1.1437963247299194,1.1437952518463137,1.146753788816568e-06,0.8643975257873535,0.5717375874519348,0.5717375874519348,0.0,74.5506362915039,88.0,9732.53515625,-0.0,230.41766357421875,1.0,283.1499938964844,284.9779052734375,291.3795166015625,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19840.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025647640228271,1.0,0.0,0.0,1.2586352825164795,1.2586408853530884,1.0570443720325785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.998291015625,0.0,103.01065826416016,1895.4371337890625,0.0,280.2049865722656,0.3683434426784515,1.0,0.0,3.0,1.0,0.0
12383520,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.5559823513031006,0.0900019481778144,0.0833653658628463,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9990000128746032,0.6750046014785767,0.4922091960906982,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.5495797395706177,0.0874035656452179,0.0630572587251663,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.5277132391929626,0.078945055603981,0.0773485079407692,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.436467558145523,0.050000000745058,0.2370957136154174,285.18280029296875,286.3729248046875,289.7033386230469,288.3918762207031,289.7015380859375,297.04962158203125,285.1937561035156,1.0,0.2888003587722778,1.0,1.0,0.0,1.0,-1.1437963247299194,1.1437952518463137,1.146753788816568e-06,0.8643975257873535,0.5717375874519348,0.5717375874519348,0.0,74.5506362915039,88.0,9732.53515625,-0.0,230.41766357421875,1.0,283.1499938964844,284.9779052734375,291.3795166015625,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19840.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025647640228271,1.0,0.0,0.0,1.2586352825164795,1.2586408853530884,1.0570443720325785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.998291015625,0.0,103.01065826416016,1895.4371337890625,0.0,280.2049865722656,0.3683434426784515,1.0,0.0,3.0,1.0,0.0
12383580,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.5517517924308777,0.090216651558876,0.0836649537086486,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9990000128746032,0.6791062951087952,0.5031448006629944,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.544954240322113,0.0874317362904548,0.063160091638565,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.5237141251564026,0.0790719911456108,0.0775788128376007,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.4320283830165863,0.050000000745058,0.2376400083303451,285.2787780761719,286.27301025390625,289.739990234375,288.41650390625,289.7382202148437,297.05743408203125,285.288818359375,1.0,0.2938435673713684,1.0,1.0,0.0,1.0,-1.1583352088928225,1.1583340167999268,1.171419626189163e-06,0.8762319684028625,0.5592076182365417,0.5592076182365417,0.0,77.66313934326172,91.0,9685.8447265625,-0.0,241.6920623779297,1.0,283.1499938964844,285.0683288574219,291.4053955078125,292.1183776855469,293.1499938964844,293.1499938964844,283.1499938964844,19478.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003226161003113,1.0,0.0,0.0,1.194560170173645,1.1945655345916748,9.521590982330964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.9052734375,0.0,91.99851989746094,1895.4371337890625,0.0,276.2445983886719,0.3558014631271362,1.0,0.0,3.0,1.0,0.0
12383640,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.5517517924308777,0.090216651558876,0.0836649537086486,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9990000128746032,0.6791062951087952,0.5031448006629944,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.544954240322113,0.0874317362904548,0.063160091638565,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.5237141251564026,0.0790719911456108,0.0775788128376007,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.4320283830165863,0.050000000745058,0.2376400083303451,285.2787780761719,286.27301025390625,289.739990234375,288.41650390625,289.7382202148437,297.05743408203125,285.288818359375,1.0,0.2938435673713684,1.0,1.0,0.0,1.0,-1.1583352088928225,1.1583340167999268,1.171419626189163e-06,0.8762319684028625,0.5592076182365417,0.5592076182365417,0.0,77.66313934326172,91.0,9685.8447265625,-0.0,241.6920623779297,1.0,283.1499938964844,285.0683288574219,291.4053955078125,292.1183776855469,293.1499938964844,293.1499938964844,283.1499938964844,19478.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003226161003113,1.0,0.0,0.0,1.194560170173645,1.1945655345916748,9.521590982330964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.9052734375,0.0,91.99851989746094,1895.4371337890625,0.0,276.2445983886719,0.3558014631271362,1.0,0.0,3.0,1.0,0.0
12383700,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.5497233867645264,0.0903269946575164,0.0838179588317871,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.9990000128746032,0.6810838580131531,0.5085507035255432,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.5427359938621521,0.0874487310647964,0.0632138550281524,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.5218243598937988,0.0791419073939323,0.0777005702257156,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.4299400448799133,0.050000000745058,0.237913504242897,285.3236999511719,286.2674865722656,289.7583312988281,288.4288024902344,289.756591796875,297.06121826171875,285.33282470703125,1.0,0.296341598033905,1.0,1.0,0.0,1.0,-1.1655466556549072,1.1655454635620115,1.1837803413072834e-06,0.8820983171463013,0.5534229278564453,0.5534229278564453,0.0,79.22667694091797,91.0,9674.5615234375,-0.0,247.4115753173828,1.0,283.1499938964844,285.1095886230469,291.4189147949219,292.13104248046875,293.1499938964844,293.1499938964844,283.1499938964844,19278.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993848264217376,1.0,0.0,0.0,1.1691234111785889,1.169128656387329,9.120406474494305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.62060546875,0.0,87.73467254638672,1895.4371337890625,0.0,274.5989685058594,0.3506983518600464,1.0,0.0,3.0,1.0,0.0
12383760,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.5477500557899475,0.0904379487037658,0.083972156047821,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9990000128746032,0.6830081343650818,0.5139133930206299,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.5405787825584412,0.0874666571617126,0.0632686838507652,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.5200037956237793,0.0792151466012001,0.0778260231018066,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.4279350340366363,0.050000000745058,0.2381876856088638,285.3665466308594,286.1745300292969,289.77667236328125,288.44110107421875,289.7749328613281,297.0649108886719,285.37554931640625,1.0,0.2988225817680359,1.0,1.0,0.0,1.0,-1.1727142333984375,1.172713041305542,1.1961490145040443e-06,0.8879263401031494,0.5491059422492981,0.5491059422492981,0.0,80.79395294189453,94.0,9656.900390625,-0.0,253.18136596679688,1.0,283.1499938964844,285.1494445800781,291.4326171875,292.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,19164.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986135423183441,1.0,0.0,0.0,1.1438418626785278,1.1438469886779783,8.730224010378151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.4326171875,0.0,83.83300018310547,1895.4371337890625,0.0,273.250244140625,0.3459327816963196,1.0,0.0,3.0,1.0,0.0
12383820,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.5439621806144714,0.0906610414385795,0.0842825919389724,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9990000128746032,0.6866998672485352,0.524506688117981,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.5364413261413574,0.0875046774744987,0.0633805245161056,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.516558051109314,0.0793704763054847,0.0780862644314765,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.4241605401039123,0.050000000745058,0.2387377768754959,285.44512939453125,286.0775451660156,289.8133239746094,288.4656677246094,289.8116149902344,297.0719299316406,285.4530334472656,1.0,0.3037315607070923,1.0,1.0,0.0,1.0,-1.1869090795516968,1.1869078874588013,1.2208899988763733e-06,0.8994605541229248,0.5412766337394714,0.5412766337394714,0.0,83.93744659423828,97.0,9648.5068359375,-0.0,264.8620300292969,1.0,283.1499938964844,285.2206420898437,291.4607849121094,292.17156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18897.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976281285285949,1.0,0.0,0.0,1.1047543287277222,1.1047593355178833,8.143759089307424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.225830078125,0.0,77.84484100341797,1895.4371337890625,0.0,271.5330810546875,0.3383350968360901,1.0,0.0,3.0,1.0,0.0
12383880,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.5439621806144714,0.0906610414385795,0.0842825919389724,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.9990000128746032,0.6866998672485352,0.524506688117981,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.5364413261413574,0.0875046774744987,0.0633805245161056,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.516558051109314,0.0793704763054847,0.0780862644314765,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.4241605401039123,0.050000000745058,0.2387377768754959,285.44512939453125,286.0775451660156,289.8133239746094,288.4656677246094,289.8116149902344,297.0719299316406,285.4530334472656,1.0,0.3037315607070923,1.0,1.0,0.0,1.0,-1.1869090795516968,1.1869078874588013,1.2208899988763733e-06,0.8994605541229248,0.5412766337394714,0.5412766337394714,0.0,83.93744659423828,97.0,9648.5068359375,-0.0,264.8620300292969,1.0,283.1499938964844,285.2206420898437,291.4607849121094,292.17156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18897.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976281285285949,1.0,0.0,0.0,1.1047543287277222,1.1047593355178833,8.143759089307424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.225830078125,0.0,77.84484100341797,1895.4371337890625,0.0,271.5330810546875,0.3383350968360901,1.0,0.0,3.0,1.0,0.0
12383940,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.5403702855110168,0.0908809304237365,0.084591619670391,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.9990000128746032,0.690169095993042,0.5349205136299133,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.5325255990028381,0.0875416547060012,0.0634926334023475,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.5133504867553711,0.0795337259769439,0.0783553943037986,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.4206752777099609,0.050000000745058,0.2392894923686981,285.5140380859375,285.98199462890625,289.8500061035156,288.4902038574219,289.8482971191406,297.0784606933594,285.5209045410156,1.0,0.3085663914680481,1.0,1.0,0.0,1.0,-1.200899958610535,1.2008987665176392,1.2455960813895215e-06,0.910818099975586,0.535571277141571,0.535571277141571,0.0,87.08906555175781,100.0,9662.521484375,-0.0,276.7126159667969,1.0,283.1499938964844,285.28192138671875,291.4893798828125,292.2016906738281,293.1499938964844,293.1499938964844,283.1499938964844,18671.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974601924419403,1.0,0.0,0.0,1.075794696807861,1.075799584388733,7.722400141574327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.75732421875,0.0,73.5477523803711,1895.4371337890625,0.0,271.2410583496094,0.33266282081604,1.0,0.0,3.0,1.0,0.0
12384000,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.5403702855110168,0.0908809304237365,0.084591619670391,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.9990000128746032,0.690169095993042,0.5349205136299133,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.5325255990028381,0.0875416547060012,0.0634926334023475,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.5133504867553711,0.0795337259769439,0.0783553943037986,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.4206752777099609,0.050000000745058,0.2392894923686981,285.5140380859375,285.98199462890625,289.8500061035156,288.4902038574219,289.8482971191406,297.0784606933594,285.5209045410156,1.0,0.3085663914680481,1.0,1.0,0.0,1.0,-1.200899958610535,1.2008987665176392,1.2455960813895215e-06,0.910818099975586,0.535571277141571,0.535571277141571,0.0,87.08906555175781,100.0,9662.521484375,-0.0,276.7126159667969,1.0,283.1499938964844,285.28192138671875,291.4893798828125,292.2016906738281,293.1499938964844,293.1499938964844,283.1499938964844,18671.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974601924419403,1.0,0.0,0.0,1.075794696807861,1.075799584388733,7.722400141574327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.75732421875,0.0,73.5477523803711,1895.4371337890625,0.0,271.2410583496094,0.33266282081604,1.0,0.0,3.0,1.0,0.0
