time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384060,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.5374802947044373,0.0914299935102462,0.0850757360458374,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.9990000128746032,0.6937528848648071,0.5450212359428406,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.5293457508087158,0.0879169031977653,0.0637448951601982,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.5108789205551147,0.0800488665699958,0.078824907541275,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.4174888134002685,0.050000000745058,0.2398349642753601,285.5735168457031,285.97320556640625,289.8866577148437,288.5150146484375,289.8849792480469,297.0875244140625,285.57940673828125,1.0,0.3133373260498047,1.0,1.0,0.0,1.0,-1.2151260375976562,1.2151248455047607,1.2710423789030756e-06,0.9223511219024658,0.5307071805000305,0.5307071805000305,0.0,90.2132339477539,103.0,9701.8427734375,-0.0,288.83282470703125,1.0,283.1499938964844,285.33367919921875,291.5181579589844,292.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18480.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398095965385437,1.0,0.0,0.0,1.0556621551513672,1.0556669235229492,7.436067761545928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.545166015625,0.0,70.58648681640625,1895.4371337890625,0.0,272.3474426269531,0.3286219239234924,1.0,0.0,3.0,1.0,0.0
12384120,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.5374802947044373,0.0914299935102462,0.0850757360458374,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.9990000128746032,0.6937528848648071,0.5450212359428406,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.5293457508087158,0.0879169031977653,0.0637448951601982,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.5108789205551147,0.0800488665699958,0.078824907541275,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.4174888134002685,0.050000000745058,0.2398349642753601,285.5735168457031,285.97320556640625,289.8866577148437,288.5150146484375,289.8849792480469,297.0875244140625,285.57940673828125,1.0,0.3133373260498047,1.0,1.0,0.0,1.0,-1.2151260375976562,1.2151248455047607,1.2710423789030756e-06,0.9223511219024658,0.5307071805000305,0.5307071805000305,0.0,90.2132339477539,103.0,9701.8427734375,-0.0,288.83282470703125,1.0,283.1499938964844,285.33367919921875,291.5181579589844,292.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18480.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398095965385437,1.0,0.0,0.0,1.0556621551513672,1.0556669235229492,7.436067761545928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.545166015625,0.0,70.58648681640625,1895.4371337890625,0.0,272.3474426269531,0.3286219239234924,1.0,0.0,3.0,1.0,0.0
12384180,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.5360296964645386,0.0924586728215217,0.0860108435153961,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.9990000128746032,0.6977017521858215,0.5546454787254333,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.5276846289634705,0.0888055488467216,0.0643674880266189,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.5099256038665771,0.0811048597097396,0.0798193365335464,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.4146115183830261,0.050000000745058,0.2403641641139984,285.6301574707031,285.9643859863281,289.92333984375,288.54034423828125,289.9216613769531,297.1002502441406,285.6357421875,1.0,0.3180826008319855,1.0,1.0,0.0,1.0,-1.2303767204284668,1.2303754091262815,1.2986927231395384e-06,0.9347036480903624,0.5266920328140259,0.5266920328140259,0.0,93.26860809326172,106.0,9748.658203125,-0.0,301.4726257324219,1.0,283.1499938964844,285.3826904296875,291.5460205078125,292.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18381.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399254560470581,1.0,0.0,0.0,1.037851333618164,1.0378559827804563,7.18726624882038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.555908203125,0.0,68.18719482421875,1895.4371337890625,0.0,274.3708801269531,0.3253219127655029,1.0,0.0,3.0,1.0,0.0
12384240,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.5360296964645386,0.0924586728215217,0.0860108435153961,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.9990000128746032,0.6977017521858215,0.5546454787254333,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.5276846289634705,0.0888055488467216,0.0643674880266189,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.5099256038665771,0.0811048597097396,0.0798193365335464,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.4146115183830261,0.050000000745058,0.2403641641139984,285.6301574707031,285.9643859863281,289.92333984375,288.54034423828125,289.9216613769531,297.1002502441406,285.6357421875,1.0,0.3180826008319855,1.0,1.0,0.0,1.0,-1.2303767204284668,1.2303754091262815,1.2986927231395384e-06,0.9347036480903624,0.5266920328140259,0.5266920328140259,0.0,93.26860809326172,106.0,9748.658203125,-0.0,301.4726257324219,1.0,283.1499938964844,285.3826904296875,291.5460205078125,292.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18381.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399254560470581,1.0,0.0,0.0,1.037851333618164,1.0378559827804563,7.18726624882038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.555908203125,0.0,68.18719482421875,1895.4371337890625,0.0,274.3708801269531,0.3253219127655029,1.0,0.0,3.0,1.0,0.0
12384300,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.5356884598731995,0.0930989161133766,0.0866026952862739,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.9990000128746032,0.6997817754745483,0.5593289136886597,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.5272746086120605,0.0893906727433204,0.064785785973072,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.5098729133605957,0.0817833542823791,0.0804711580276489,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.4132615923881531,0.050000000745058,0.2406250089406967,285.6574401855469,285.9599914550781,289.9416809082031,288.5531616210937,289.94000244140625,297.107177734375,285.662841796875,1.0,0.3204510509967804,1.0,1.0,0.0,1.0,-1.2383062839508057,1.2383049726486206,1.3132229241819005e-06,0.9411226511001588,0.5249943137168884,0.5249943137168884,0.0,94.78211212158205,106.0,9777.4990234375,-0.0,307.9877624511719,1.0,283.1499938964844,285.4060363769531,291.559814453125,292.2815856933594,293.1499938964844,293.1499938964844,283.1499938964844,18339.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999686241149902,1.0,0.0,0.0,1.0303629636764526,1.0303676128387451,7.083924202788694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.452392578125,0.0,67.19529724121094,1895.4371337890625,0.0,275.6226806640625,0.3239396810531616,1.0,0.0,3.0,1.0,0.0
12384360,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.5355439186096191,0.0938076227903366,0.0872600823640823,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.9990000128746032,0.7019174098968506,0.5639453530311584,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.5270838737487793,0.0900535136461258,0.0652617663145065,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.5100404024124146,0.082544595003128,0.0812063813209533,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.41196009516716,0.050000000745058,0.2408842742443084,285.6840209960937,285.9555969238281,289.9599914550781,288.56610107421875,289.9583740234375,297.1142578125,285.6892395019531,1.0,0.3228181004524231,1.0,1.0,0.0,1.0,-1.2464016675949097,1.2464003562927246,1.3281655810715165e-06,0.9476733207702636,0.5234959125518799,0.5234959125518799,0.0,96.29048919677734,109.0,9809.6787109375,-0.0,314.6308288574219,1.0,283.1499938964844,285.4285583496094,291.5736083984375,292.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18300.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007653295993805,1.0,0.0,0.0,1.023733615875244,1.0237382650375366,6.9930621293679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.492919921875,0.0,66.32341003417969,1895.4371337890625,0.0,277.0236511230469,0.3227150440216064,1.0,0.0,3.0,1.0,0.0
12384420,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.5357444882392883,0.09540406614542,0.0887434557080268,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.7063242197036743,0.5730090737342834,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.527251660823822,0.0915834531188011,0.0663631483912468,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.510921835899353,0.0842826962471008,0.0828911811113357,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.4094799160957336,0.050000000745058,0.2413994818925857,285.7349548339844,285.9468078613281,289.9966735839844,288.59228515625,289.9950561523437,297.1285095214844,285.7398376464844,1.0,0.3275501430034637,1.0,1.0,0.0,1.0,-1.2630246877670288,1.2630232572555542,1.3591944707513903e-06,0.9611160159111024,0.5210768580436707,0.5210768580436707,0.0,99.29883575439452,112.0,9883.6123046875,-0.0,328.2988586425781,1.0,283.1499938964844,285.4712829589844,291.6015014648437,292.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,18232.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026136100292206,1.0,0.0,0.0,1.012861967086792,1.012866497039795,6.845323241577719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.884521484375,0.0,64.89973449707031,1895.4371337890625,0.0,280.29168701171875,0.3206929564476013,1.0,0.0,3.0,1.0,0.0
12384480,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.5357444882392883,0.09540406614542,0.0887434557080268,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.7063242197036743,0.5730090737342834,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.527251660823822,0.0915834531188011,0.0663631483912468,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.510921835899353,0.0842826962471008,0.0828911811113357,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.4094799160957336,0.050000000745058,0.2413994818925857,285.7349548339844,285.9468078613281,289.9966735839844,288.59228515625,289.9950561523437,297.1285095214844,285.7398376464844,1.0,0.3275501430034637,1.0,1.0,0.0,1.0,-1.2630246877670288,1.2630232572555542,1.3591944707513903e-06,0.9611160159111024,0.5210768580436707,0.5210768580436707,0.0,99.29883575439452,112.0,9883.6123046875,-0.0,328.2988586425781,1.0,283.1499938964844,285.4712829589844,291.6015014648437,292.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,18232.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026136100292206,1.0,0.0,0.0,1.012861967086792,1.012866497039795,6.845323241577719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.884521484375,0.0,64.89973449707031,1895.4371337890625,0.0,280.29168701171875,0.3206929564476013,1.0,0.0,3.0,1.0,0.0
12384540,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.5364882946014404,0.0972105339169502,0.0904221609234809,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.9990000128746032,0.710877001285553,0.5818794965744019,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.5280320048332214,0.0933539345860481,0.0676384046673774,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.5124073624610901,0.0862724035978317,0.0848229378461837,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.4071342051029205,0.050000000745058,0.2419116199016571,285.78302001953125,285.93798828125,290.0333251953125,288.6187744140625,290.03173828125,297.1426086425781,285.7875671386719,1.0,0.3322806060314178,1.0,1.0,0.0,1.0,-1.280151605606079,1.280150294303894,1.3916530861024512e-06,0.9749541282653807,0.5193947553634644,0.5193947553634644,0.0,102.30242156982422,115.0,9969.8505859375,-0.0,342.4755554199219,1.0,283.1499938964844,285.5109558105469,291.6298522949219,292.3663024902344,293.1499938964844,293.1499938964844,283.1499938964844,18171.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048266410827636,1.0,0.0,0.0,1.0049182176589966,1.0049227476119995,6.738370927905636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.5546875,0.0,63.85249710083008,1895.4371337890625,0.0,284.2382507324219,0.3191825151443481,1.0,0.0,3.0,1.0,0.0
12384600,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.5364882946014404,0.0972105339169502,0.0904221609234809,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.9990000128746032,0.710877001285553,0.5818794965744019,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.5280320048332214,0.0933539345860481,0.0676384046673774,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.5124073624610901,0.0862724035978317,0.0848229378461837,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.4071342051029205,0.050000000745058,0.2419116199016571,285.78302001953125,285.93798828125,290.0333251953125,288.6187744140625,290.03173828125,297.1426086425781,285.7875671386719,1.0,0.3322806060314178,1.0,1.0,0.0,1.0,-1.280151605606079,1.280150294303894,1.3916530861024512e-06,0.9749541282653807,0.5193947553634644,0.5193947553634644,0.0,102.30242156982422,115.0,9969.8505859375,-0.0,342.4755554199219,1.0,283.1499938964844,285.5109558105469,291.6298522949219,292.3663024902344,293.1499938964844,293.1499938964844,283.1499938964844,18171.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048266410827636,1.0,0.0,0.0,1.0049182176589966,1.0049227476119995,6.738370927905636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.5546875,0.0,63.85249710083008,1895.4371337890625,0.0,284.2382507324219,0.3191825151443481,1.0,0.0,3.0,1.0,0.0
12384660,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.5376884937286377,0.0992047637701034,0.0922739207744598,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.9990000128746032,0.7155495882034302,0.5905791521072388,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.5293309688568115,0.095340684056282,0.069068506360054,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.5144022703170776,0.0884867385029792,0.0869728177785873,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.4048944115638733,0.050000000745058,0.2424215376377105,285.8281555175781,285.92919921875,290.07000732421875,288.64556884765625,290.06842041015625,297.1564025878906,285.8323669433594,1.0,0.3370098769664764,1.0,1.0,0.0,1.0,-1.2977263927459717,1.297724962234497,1.4254791267376277e-06,0.9891409277915956,0.5184158682823181,0.5184158682823181,0.0,105.30510711669922,118.0,10068.1279296875,-0.0,357.16357421875,1.0,283.1499938964844,285.5476379394531,291.6585693359375,292.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18117.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074312150478363,1.0,0.0,0.0,0.9996737241744996,0.9996783137321472,6.668221175232247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.415771484375,0.0,63.13844680786133,1895.4371337890625,0.0,288.9317626953125,0.3181336224079132,1.0,0.0,3.0,1.0,0.0
12384720,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.5376884937286377,0.0992047637701034,0.0922739207744598,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.9990000128746032,0.7155495882034302,0.5905791521072388,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.5293309688568115,0.095340684056282,0.069068506360054,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.5144022703170776,0.0884867385029792,0.0869728177785873,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.4048944115638733,0.050000000745058,0.2424215376377105,285.8281555175781,285.92919921875,290.07000732421875,288.64556884765625,290.06842041015625,297.1564025878906,285.8323669433594,1.0,0.3370098769664764,1.0,1.0,0.0,1.0,-1.2977263927459717,1.297724962234497,1.4254791267376277e-06,0.9891409277915956,0.5184158682823181,0.5184158682823181,0.0,105.30510711669922,118.0,10068.1279296875,-0.0,357.16357421875,1.0,283.1499938964844,285.5476379394531,291.6585693359375,292.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18117.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074312150478363,1.0,0.0,0.0,0.9996737241744996,0.9996783137321472,6.668221175232247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.415771484375,0.0,63.13844680786133,1895.4371337890625,0.0,288.9317626953125,0.3181336224079132,1.0,0.0,3.0,1.0,0.0
12384780,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.5392754673957825,0.1013679429888725,0.0942805036902427,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9990000128746032,0.7203242778778076,0.5991236567497253,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.5310741662979126,0.097523532807827,0.0706381425261497,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.5168346762657166,0.09090406447649,0.0893184021115303,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.4027356803417206,0.050000000745058,0.2429296821355819,285.8704833984375,285.92041015625,290.1066589355469,288.6725769042969,290.1051025390625,297.1697692871094,285.8743896484375,1.0,0.3417372107505798,1.0,1.0,0.0,1.0,-1.3157014846801758,1.3157000541687012,1.4606227978219977e-06,1.0036370754241943,0.5180951952934265,0.5180951952934265,0.0,108.30907440185548,121.0,10178.013671875,-0.0,372.364013671875,1.0,283.1499938964844,285.5814514160156,291.6875305175781,292.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18068.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104284346103668,1.0,0.0,0.0,0.9968946576118468,0.99689918756485,6.631197635442734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.306640625,0.0,62.71987915039063,1895.4371337890625,0.0,294.4005432128906,0.3174997866153717,1.0,0.0,3.0,1.0,0.0
12384840,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.5392754673957825,0.1013679429888725,0.0942805036902427,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9990000128746032,0.7203242778778076,0.5991236567497253,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.5310741662979126,0.097523532807827,0.0706381425261497,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.5168346762657166,0.09090406447649,0.0893184021115303,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.4027356803417206,0.050000000745058,0.2429296821355819,285.8704833984375,285.92041015625,290.1066589355469,288.6725769042969,290.1051025390625,297.1697692871094,285.8743896484375,1.0,0.3417372107505798,1.0,1.0,0.0,1.0,-1.3157014846801758,1.3157000541687012,1.4606227978219977e-06,1.0036370754241943,0.5180951952934265,0.5180951952934265,0.0,108.30907440185548,121.0,10178.013671875,-0.0,372.364013671875,1.0,283.1499938964844,285.5814514160156,291.6875305175781,292.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18068.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104284346103668,1.0,0.0,0.0,0.9968946576118468,0.99689918756485,6.631197635442734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.306640625,0.0,62.71987915039063,1895.4371337890625,0.0,294.4005432128906,0.3174997866153717,1.0,0.0,3.0,1.0,0.0
12384900,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.540199339389801,0.102509319782257,0.0953384190797805,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9990000128746032,0.7227471470832825,0.6033403873443604,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.5320972204208374,0.0986848399043083,0.071472518146038,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.5182011127471924,0.0921850055456161,0.0905606001615524,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.4016799032688141,0.050000000745058,0.2431831508874893,285.8905944824219,285.9159851074219,290.125,288.6861267089844,290.1234436035156,297.1763000488281,285.8943176269531,1.0,0.3440999090671539,1.0,1.0,0.0,1.0,-1.3248298168182373,1.3248283863067627,1.4786826341151027e-06,1.0109931230545044,0.5181718468666077,0.5181718468666077,0.0,109.81168365478516,121.0,10237.2744140625,-0.0,380.1578369140625,1.0,283.1499938964844,285.5973205566406,291.7020874023437,292.458984375,293.1499938964844,293.1499938964844,283.1499938964844,18044.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120716452598572,1.0,0.0,0.0,0.9963815808296204,0.9963861107826232,6.624373583008494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.751708984375,0.0,62.61396026611328,1895.4371337890625,0.0,297.4306335449219,0.3173293173313141,1.0,0.0,3.0,1.0,0.0
12384960,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.5412034392356873,0.1036890000104904,0.0964312106370925,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.7251926064491272,0.607521116733551,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.5332144498825073,0.0998912006616592,0.0723387524485588,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.5196614861488342,0.0935125052928924,0.0918474122881889,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.4006364941596985,0.050000000745058,0.243436187505722,285.9100036621094,285.9115905761719,290.1433410644531,288.6997375488281,290.1418151855469,297.1827392578125,285.9136047363281,1.0,0.3464618325233459,1.0,1.0,0.0,1.0,-1.3340483903884888,1.3340468406677246,1.4970668189562275e-06,1.0184180736541748,0.5184014439582825,0.5184014439582825,0.0,111.3146743774414,124.0,10299.3896484375,-0.0,388.0816040039063,1.0,283.1499938964844,285.61248779296875,291.71661376953125,292.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18022.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138087928295135,1.0,0.0,0.0,0.996429979801178,0.9964345097541808,6.62501733472709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.184814453125,0.0,62.573707580566406,1895.4371337890625,0.0,300.65924072265625,0.3172522485256195,1.0,0.0,3.0,1.0,0.0
12385020,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.5429759621620178,0.1056656837463378,0.0982610806822776,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.9990000128746032,0.72917640209198,0.6141800880432129,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.5351977348327637,0.1019250154495239,0.0737980976700782,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.5221983790397644,0.0957444608211517,0.0940097421407699,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.3989760875701904,0.050000000745058,0.2438428401947021,285.9398498535156,285.9045104980469,290.1728515625,288.7216796875,290.1713562011719,297.19287109375,285.9432067871094,1.0,0.350263386964798,1.0,1.0,0.0,1.0,-1.349073886871338,1.3490724563598633,1.52734730818338e-06,1.0305122137069702,0.5190795660018921,0.5190795660018921,0.0,113.73590087890624,124.0,10405.30859375,-0.0,401.115966796875,1.0,283.1499938964844,285.635498046875,291.7400207519531,292.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17988.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167953133583069,1.0,0.0,0.0,0.997635781764984,0.9976403117179872,6.641061389700553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.96044921875,0.0,62.64039993286133,1895.4371337890625,0.0,306.2723083496094,0.3173155486583709,1.0,0.0,3.0,1.0,0.0
12385080,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.5434322357177734,0.1061580032110214,0.0987165868282318,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.9990000128746032,0.7301487326622009,0.6157779097557068,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.5357103943824768,0.1024338081479072,0.0741629675030708,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.5228453278541565,0.0963017493486404,0.0945494025945663,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.3985771238803863,0.050000000745058,0.243941068649292,285.9468078613281,285.9028015136719,290.17999267578125,288.7269897460937,290.1784973144531,297.1952819824219,285.9501037597656,1.0,0.3511829078197479,1.0,1.0,0.0,1.0,-1.3527424335479736,1.3527408838272097,1.534799821456545e-06,1.0334633588790894,0.5192996263504028,0.5192996263504028,0.0,114.32190704345705,127.0,10432.029296875,-0.0,404.3211364746094,1.0,283.1499938964844,285.6407775878906,291.7456970214844,292.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,17979.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175522625446319,1.0,0.0,0.0,0.9981321096420288,0.9981366395950316,6.647670858228595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.963134765625,0.0,62.68038558959961,1895.4371337890625,0.0,307.70782470703125,0.3173648416996002,1.0,0.0,3.0,1.0,0.0
12385140,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.5459246635437012,0.1087654903531074,0.1011277884244918,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9990000128746032,0.7351883053779602,0.6238999962806702,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.5385234355926514,0.1051419451832771,0.076103888452053,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.5263507962226868,0.0992620512843132,0.0974147170782089,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.3965391218662262,0.050000000745058,0.244444340467453,285.9809875488281,285.8940124511719,290.2166748046875,288.7543029785156,290.2151794433594,297.2073974609375,285.9839782714844,1.0,0.3558996319770813,1.0,1.0,0.0,1.0,-1.371760368347168,1.3717588186264038,1.5738106640128535e-06,1.0487531423568726,0.5207509994506836,0.5207509994506836,0.0,117.33077239990234,130.0,10575.611328125,-0.0,421.0870666503906,1.0,283.1499938964844,285.66650390625,291.7746887207031,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,17939.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216342568397522,1.0,0.0,0.0,1.001855492591858,1.0018600225448608,6.6973591117403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.5341796875,0.0,63.02327346801758,1895.4371337890625,0.0,315.5418395996094,0.3178136944770813,1.0,0.0,3.0,1.0,0.0
12385200,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.5459246635437012,0.1087654903531074,0.1011277884244918,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9990000128746032,0.7351883053779602,0.6238999962806702,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.5385234355926514,0.1051419451832771,0.076103888452053,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.5263507962226868,0.0992620512843132,0.0974147170782089,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.3965391218662262,0.050000000745058,0.244444340467453,285.9809875488281,285.8940124511719,290.2166748046875,288.7543029785156,290.2151794433594,297.2073974609375,285.9839782714844,1.0,0.3558996319770813,1.0,1.0,0.0,1.0,-1.371760368347168,1.3717588186264038,1.5738106640128535e-06,1.0487531423568726,0.5207509994506836,0.5207509994506836,0.0,117.33077239990234,130.0,10575.611328125,-0.0,421.0870666503906,1.0,283.1499938964844,285.66650390625,291.7746887207031,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,17939.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216342568397522,1.0,0.0,0.0,1.001855492591858,1.0018600225448608,6.6973591117403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.5341796875,0.0,63.02327346801758,1895.4371337890625,0.0,315.5418395996094,0.3178136944770813,1.0,0.0,3.0,1.0,0.0
12385260,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.5486491918563843,0.1115038841962814,0.1036577820777893,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.9990000128746032,0.7403088808059692,0.631891667842865,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.5416208505630493,0.1080083101987838,0.0781562253832817,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.530147135257721,0.1023858860135078,0.1004359349608421,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.3945055902004242,0.050000000745058,0.2449459433555603,286.0126037597656,285.8851928710937,290.2533264160156,288.7815856933594,290.2518615722656,297.2191467285156,286.0153503417969,1.0,0.3606114089488983,1.0,1.0,0.0,1.0,-1.3910833597183228,1.391081690788269,1.6140953675858327e-06,1.064271330833435,0.522721529006958,0.522721529006958,0.0,120.34095764160156,118.0,10729.8623046875,-0.0,438.3848571777344,1.0,283.1499938964844,285.6897277832031,291.8035888671875,292.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,17901.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260355234146118,1.0,0.0,0.0,1.007482886314392,1.007487416267395,6.772809513222455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.8076171875,0.0,63.59109115600586,1895.4371337890625,0.0,324.17071533203125,0.3185811042785644,1.0,0.0,3.0,1.0,0.0
12385320,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.5486491918563843,0.1115038841962814,0.1036577820777893,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.9990000128746032,0.7403088808059692,0.631891667842865,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.5416208505630493,0.1080083101987838,0.0781562253832817,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.530147135257721,0.1023858860135078,0.1004359349608421,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.3945055902004242,0.050000000745058,0.2449459433555603,286.0126037597656,285.8851928710937,290.2533264160156,288.7815856933594,290.2518615722656,297.2191467285156,286.0153503417969,1.0,0.3606114089488983,1.0,1.0,0.0,1.0,-1.3910833597183228,1.391081690788269,1.6140953675858327e-06,1.064271330833435,0.522721529006958,0.522721529006958,0.0,120.34095764160156,118.0,10729.8623046875,-0.0,438.3848571777344,1.0,283.1499938964844,285.6897277832031,291.8035888671875,292.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,17901.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260355234146118,1.0,0.0,0.0,1.007482886314392,1.007487416267395,6.772809513222455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.8076171875,0.0,63.59109115600586,1895.4371337890625,0.0,324.17071533203125,0.3185811042785644,1.0,0.0,3.0,1.0,0.0
12385380,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.5552356839179993,0.1143608838319778,0.106157399713993,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.9990000128746032,0.7462273240089417,0.6288113594055176,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.5485749244689941,0.1110195815563201,0.080203577876091,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.5376784205436707,0.1056583747267723,0.1034545600414276,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.3952933847904205,0.050000000745058,0.244751289486885,286.0320739746094,285.8764038085937,290.2900085449219,288.8088073730469,290.2885437011719,297.2302551269531,286.03277587890625,1.0,0.3597623109817505,1.0,1.0,0.0,1.0,-1.3962440490722656,1.396242380142212,1.6251275383183383e-06,1.0685796737670898,0.5250126123428345,0.5250126123428345,0.0,119.39584350585938,121.0,10844.341796875,-0.0,438.90924072265625,1.0,283.1499938964844,285.7035522460937,291.8316955566406,292.637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17870.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306484758853912,1.0,0.0,0.0,1.0146381855010986,1.0146427154541016,6.869353796901123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.52294921875,0.0,64.35554504394531,1895.4371337890625,0.0,333.4281616210937,0.3196268081665039,1.0,0.0,3.0,1.0,0.0
12385440,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.5552356839179993,0.1143608838319778,0.106157399713993,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.9990000128746032,0.7462273240089417,0.6288113594055176,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.5485749244689941,0.1110195815563201,0.080203577876091,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.5376784205436707,0.1056583747267723,0.1034545600414276,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.3952933847904205,0.050000000745058,0.244751289486885,286.0320739746094,285.8764038085937,290.2900085449219,288.8088073730469,290.2885437011719,297.2302551269531,286.03277587890625,1.0,0.3597623109817505,1.0,1.0,0.0,1.0,-1.3962440490722656,1.396242380142212,1.6251275383183383e-06,1.0685796737670898,0.5250126123428345,0.5250126123428345,0.0,119.39584350585938,121.0,10844.341796875,-0.0,438.90924072265625,1.0,283.1499938964844,285.7035522460937,291.8316955566406,292.637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17870.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306484758853912,1.0,0.0,0.0,1.0146381855010986,1.0146427154541016,6.869353796901123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.52294921875,0.0,64.35554504394531,1895.4371337890625,0.0,333.4281616210937,0.3196268081665039,1.0,0.0,3.0,1.0,0.0
12385500,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.5584100484848022,0.1158432960510253,0.1074587255716323,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.9990000128746032,0.7497043609619141,0.6278310418128967,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.5519662499427795,0.1125905066728591,0.0812746211886406,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.5413892865180969,0.107360228896141,0.1050286218523979,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.3955428302288055,0.050000000745058,0.2446895539760589,286.03631591796875,285.8720092773437,290.3083190917969,288.8223571777344,290.306884765625,297.23583984375,286.0373840332031,1.0,0.3600872159004211,1.0,1.0,0.0,1.0,-1.3997256755828855,1.399724006652832,1.6324506759701762e-06,1.0713350772857666,0.5261932015419006,0.5261932015419006,0.0,119.12599182128906,121.0,10902.4560546875,-0.0,440.1404113769531,1.0,283.1499938964844,285.7066650390625,291.8443908691406,292.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,17860.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432815819978714,1.0,0.0,0.0,1.0184791088104248,1.0184836387634275,6.921458606257147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.64453125,0.0,64.78228759765625,1895.4371337890625,0.0,337.8563842773437,0.3202154338359833,1.0,0.0,3.0,1.0,0.0
12385560,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.5612885355949402,0.117362767457962,0.1088065803050994,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.9990000128746032,0.7532321810722351,0.6278550624847412,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.5550861358642578,0.1142070889472961,0.0823878422379493,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.5448489189147949,0.1091069802641868,0.1066594943404197,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.3955366015434265,0.050000000745058,0.2446909099817276,286.0430603027344,285.8676147460937,290.32666015625,288.8358764648437,290.3252258300781,297.2413330078125,286.0444030761719,1.0,0.3607010543346405,1.0,1.0,0.0,1.0,-1.4046673774719238,1.40466570854187,1.642938400436833e-06,1.075303316116333,0.5274747610092163,0.5274747610092163,0.0,119.2196807861328,124.0,10968.7763671875,-0.0,443.0300598144531,1.0,283.1499938964844,285.7113037109375,291.8565368652344,292.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17849.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348107278347015,1.0,0.0,0.0,1.0226203203201294,1.0226248502731323,6.977860067536312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.121337890625,0.0,65.24433135986328,1895.4371337890625,0.0,341.978271484375,0.3208519220352173,1.0,0.0,3.0,1.0,0.0
12385620,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.5666177868843079,0.1205122470855712,0.1116216704249382,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9990000128746032,0.7603292465209961,0.6294844150543213,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.5609534978866577,0.1175754815340042,0.0847244337201118,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.5514225363731384,0.1127330139279365,0.1100677549839019,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.3951211869716644,0.050000000745058,0.244793027639389,286.0591125488281,285.8587951660156,290.36334228515625,288.8627319335937,290.3619079589844,297.25225830078125,286.0606384277344,1.0,0.3626922070980072,1.0,1.0,0.0,1.0,-1.417020320892334,1.4170186519622805,1.6693364841557925e-06,1.0852110385894775,0.5303106904029846,0.5303106904029846,0.0,119.98236846923828,127.0,11115.9580078125,-0.0,451.5861206054688,1.0,283.1499938964844,285.7220764160156,291.8817443847656,292.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,17824.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385721981525421,1.0,0.0,0.0,1.0318673849105835,1.031872034072876,7.1046265759378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.252197265625,0.0,66.28630065917969,1895.4371337890625,0.0,349.8733215332031,0.3222812712192535,1.0,0.0,3.0,1.0,0.0
12385680,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.5666177868843079,0.1205122470855712,0.1116216704249382,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9990000128746032,0.7603292465209961,0.6294844150543213,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.5609534978866577,0.1175754815340042,0.0847244337201118,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.5514225363731384,0.1127330139279365,0.1100677549839019,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.3951211869716644,0.050000000745058,0.244793027639389,286.0591125488281,285.8587951660156,290.36334228515625,288.8627319335937,290.3619079589844,297.25225830078125,286.0606384277344,1.0,0.3626922070980072,1.0,1.0,0.0,1.0,-1.417020320892334,1.4170186519622805,1.6693364841557925e-06,1.0852110385894775,0.5303106904029846,0.5303106904029846,0.0,119.98236846923828,127.0,11115.9580078125,-0.0,451.5861206054688,1.0,283.1499938964844,285.7220764160156,291.8817443847656,292.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,17824.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385721981525421,1.0,0.0,0.0,1.0318673849105835,1.031872034072876,7.1046265759378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.252197265625,0.0,66.28630065917969,1895.4371337890625,0.0,349.8733215332031,0.3222812712192535,1.0,0.0,3.0,1.0,0.0
12385740,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.5715039968490601,0.1237946227192878,0.1145807653665542,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.9990000128746032,0.7674188017845154,0.6327277421951294,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.5664377808570862,0.1211108714342117,0.0871965885162353,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.5576313138008118,0.1165260821580886,0.1136584430932998,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.3942894637584686,0.050000000745058,0.2449973970651626,286.0767822265625,285.8500061035156,290.3999938964844,288.88934326171875,290.3985900878906,297.2632751464844,286.0783996582031,1.0,0.3654737174510956,1.0,1.0,0.0,1.0,-1.4319885969161987,1.4319868087768557,1.7016798210534034e-06,1.0972014665603638,0.5335111021995544,0.5335111021995544,0.0,121.33967590332033,130.0,11280.0390625,-0.0,463.1515197753906,1.0,283.1499938964844,285.73358154296875,291.9091796875,292.7470703125,293.1499938964844,293.1499938964844,283.1499938964844,17797.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425077140331268,1.0,0.0,0.0,1.0424277782440186,1.0424323081970217,7.25079090102554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.94970703125,0.0,67.49569702148438,1895.4371337890625,0.0,358.3119201660156,0.3239316046237945,1.0,0.0,3.0,1.0,0.0
12385800,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.5715039968490601,0.1237946227192878,0.1145807653665542,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.9990000128746032,0.7674188017845154,0.6327277421951294,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.5664377808570862,0.1211108714342117,0.0871965885162353,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.5576313138008118,0.1165260821580886,0.1136584430932998,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.3942894637584686,0.050000000745058,0.2449973970651626,286.0767822265625,285.8500061035156,290.3999938964844,288.88934326171875,290.3985900878906,297.2632751464844,286.0783996582031,1.0,0.3654737174510956,1.0,1.0,0.0,1.0,-1.4319885969161987,1.4319868087768557,1.7016798210534034e-06,1.0972014665603638,0.5335111021995544,0.5335111021995544,0.0,121.33967590332033,130.0,11280.0390625,-0.0,463.1515197753906,1.0,283.1499938964844,285.73358154296875,291.9091796875,292.7470703125,293.1499938964844,293.1499938964844,283.1499938964844,17797.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425077140331268,1.0,0.0,0.0,1.0424277782440186,1.0424323081970217,7.25079090102554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.94970703125,0.0,67.49569702148438,1895.4371337890625,0.0,358.3119201660156,0.3239316046237945,1.0,0.0,3.0,1.0,0.0
12385860,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.576046884059906,0.1271887868642807,0.1176600530743599,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.9990000128746032,0.7744898796081543,0.637137234210968,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.5716263055801392,0.1247934401035308,0.0897867232561111,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.5635520219802856,0.1204710006713867,0.1174122244119644,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.3931463658809662,0.050000000745058,0.2452770322561264,286.0950927734375,285.8411865234375,290.4366760253906,288.9156188964844,290.4352722167969,297.2745056152344,286.0967102050781,1.0,0.3688357770442962,1.0,1.0,0.0,1.0,-1.4489290714263916,1.4489272832870483,1.7387611705999009e-06,1.1107563972473145,0.5370773673057556,0.5370773673057556,0.0,123.13758087158205,133.0,11458.8359375,-0.0,477.10260009765625,1.0,283.1499938964844,285.7449951171875,291.9381103515625,292.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,17769.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469890594482422,1.0,0.0,0.0,1.054348349571228,1.054352879524231,7.417570202505885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.2646484375,0.0,68.88590240478516,1895.4371337890625,0.0,368.1517639160156,0.3258168697357178,1.0,0.0,3.0,1.0,0.0
