time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.576046884059906,0.1271887868642807,0.1176600530743599,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.9990000128746032,0.7744898796081543,0.637137234210968,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.5716263055801392,0.1247934401035308,0.0897867232561111,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.5635520219802856,0.1204710006713867,0.1174122244119644,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.3931463658809662,0.050000000745058,0.2452770322561264,286.0950927734375,285.8411865234375,290.4366760253906,288.9156188964844,290.4352722167969,297.2745056152344,286.0967102050781,1.0,0.3688357770442962,1.0,1.0,0.0,1.0,-1.4489290714263916,1.4489272832870483,1.7387611705999009e-06,1.1107563972473145,0.5370773673057556,0.5370773673057556,0.0,123.13758087158205,133.0,11458.8359375,-0.0,477.10260009765625,1.0,283.1499938964844,285.7449951171875,291.9381103515625,292.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,17769.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469890594482422,1.0,0.0,0.0,1.054348349571228,1.054352879524231,7.417570202505885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.2646484375,0.0,68.88590240478516,1895.4371337890625,0.0,368.1517639160156,0.3258168697357178,1.0,0.0,3.0,1.0,0.0
12385980,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.5801146626472473,0.1305038332939148,0.1206810101866722,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.9990000128746032,0.7812126874923706,0.6421085000038147,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.5763434767723083,0.1284169107675552,0.0923455134034156,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.5689662098884583,0.1243515908718109,0.1211179494857788,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.3918372988700866,0.050000000745058,0.2455946803092956,286.11236572265625,285.83282470703125,290.4715576171875,288.9402770996094,290.4701538085937,297.2855224609375,286.1139221191406,1.0,0.3724285960197449,1.0,1.0,0.0,1.0,-1.4664247035980225,1.4664229154586792,1.7775925016394467e-06,1.124740719795227,0.5408036708831787,0.5408036708831787,0.0,125.15253448486328,133.0,11640.9755859375,-0.0,492.1641540527344,1.0,283.1499938964844,285.7552795410156,291.9656982421875,292.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,17740.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518426358699798,1.0,0.0,0.0,1.0669708251953125,1.066975474357605,7.596237594498234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.848876953125,0.0,70.38689422607422,1895.4371337890625,0.0,379.0982666015625,0.3278378844261169,1.0,0.0,3.0,1.0,0.0
12386040,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.5803160667419434,0.1306747794151306,0.1208370774984359,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.9990000128746032,0.7815554141998291,0.6423785090446472,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.5765787959098816,0.1286045312881469,0.0924782156944274,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.5692369937896729,0.1245525404810905,0.1213101223111152,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.3917655050754547,0.050000000745058,0.2456120103597641,286.1132202148437,285.8323974609375,290.47332763671875,288.9415283203125,290.4719543457031,297.2860717773437,286.11480712890625,1.0,0.3726202547550201,1.0,1.0,0.0,1.0,-1.4673469066619873,1.467345118522644,1.779654326128366e-06,1.125477313995361,0.5410023331642151,0.5410023331642151,0.0,125.261962890625,136.0,11650.5556640625,-0.0,492.97369384765625,1.0,283.1499938964844,285.7557678222656,291.9670715332031,292.83258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17739.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521047174930572,1.0,0.0,0.0,1.0676486492156982,1.0676532983779907,7.605891738649009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.349365234375,0.0,70.46834564208984,1895.4371337890625,0.0,379.6982116699219,0.3279471099376678,1.0,0.0,3.0,1.0,0.0
12386100,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.5823636054992676,0.1324469894170761,0.1224564760923385,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9990000128746032,0.7850914001464844,0.6452341675758362,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.5789798498153687,0.1305536478757858,0.0938578769564628,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.572002649307251,0.1266407519578933,0.1233084201812744,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.391001433134079,0.050000000745058,0.2457956820726394,286.1221008300781,285.8280029296875,290.4916687011719,288.95428466796875,290.49029541015625,297.29205322265625,286.1236267089844,1.0,0.3746343851089477,1.0,1.0,0.0,1.0,-1.476994514465332,1.4769927263259888,1.801316443561518e-06,1.133182168006897,0.5430966019630432,0.5430966019630432,0.0,126.42044067382812,136.0,11750.833984375,-0.0,501.52337646484375,1.0,283.1499938964844,285.7608337402344,291.98126220703125,292.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,17724.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548752307891845,1.0,0.0,0.0,1.0748202800750732,1.0748250484466553,7.708416660534567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.975341796875,0.0,71.3353042602539,1895.4371337890625,0.0,386.096435546875,0.3291069567203522,1.0,0.0,3.0,1.0,0.0
12386160,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.5843597650527954,0.1342357695102691,0.1240933015942573,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.9990000128746032,0.7886325120925903,0.6482105255126953,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.581336498260498,0.1325292587280273,0.0952579155564308,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.5747220516204834,0.1287583708763122,0.1253369450569152,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.3901951611042022,0.050000000745058,0.2459879964590072,286.1307373046875,285.8236083984375,290.510009765625,288.9669494628906,290.5086364746094,297.2981262207031,286.1322021484375,1.0,0.3767125606536865,1.0,1.0,0.0,1.0,-1.4868792295455933,1.48687744140625,1.823683533075382e-06,1.141071915626526,0.5452755093574524,0.5452755093574524,0.0,127.6307601928711,139.0,11853.81640625,-0.0,510.43072509765625,1.0,283.1499938964844,285.7655944824219,291.99517822265625,292.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,17709.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577601253986358,1.0,0.0,0.0,1.0823359489440918,1.0823405981063845,7.8165939498831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.553955078125,0.0,72.25408935546875,1895.4371337890625,0.0,392.8705749511719,0.3303304612636566,1.0,0.0,3.0,1.0,0.0
12386220,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.5882123708724976,0.1378546208143234,0.1274108588695526,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.9990000128746032,0.7957380414009094,0.6544429659843445,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.5859289169311523,0.1365529745817184,0.0981134623289108,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.5800325870513916,0.1330760866403579,0.1294780522584915,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453552246094,0.3884724080562591,0.050000000745058,0.2463935613632202,286.1471862792969,285.8147888183594,290.5466613769531,288.99188232421875,290.5453186035156,297.31085205078125,286.1485595703125,1.0,0.3810212314128876,1.0,1.0,0.0,1.0,-1.5072301626205444,1.5072282552719116,1.870285132099525e-06,1.1573022603988647,0.5498775243759155,0.5498775243759155,0.0,130.1783447265625,142.0,12067.28125,-0.0,529.1981811523438,1.0,283.1499938964844,285.774169921875,292.0220031738281,292.9197082519531,293.1499938964844,293.1499938964844,283.1499938964844,17678.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637934863567352,1.0,0.0,0.0,1.0983834266662598,1.0983881950378418,8.050102451306884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.330078125,0.0,74.25099182128906,1895.4371337890625,0.0,407.41888427734375,0.3329694271087646,1.0,0.0,3.0,1.0,0.0
12386280,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.5882123708724976,0.1378546208143234,0.1274108588695526,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.9990000128746032,0.7957380414009094,0.6544429659843445,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.5859289169311523,0.1365529745817184,0.0981134623289108,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.5800325870513916,0.1330760866403579,0.1294780522584915,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453552246094,0.3884724080562591,0.050000000745058,0.2463935613632202,286.1471862792969,285.8147888183594,290.5466613769531,288.99188232421875,290.5453186035156,297.31085205078125,286.1485595703125,1.0,0.3810212314128876,1.0,1.0,0.0,1.0,-1.5072301626205444,1.5072282552719116,1.870285132099525e-06,1.1573022603988647,0.5498775243759155,0.5498775243759155,0.0,130.1783447265625,142.0,12067.28125,-0.0,529.1981811523438,1.0,283.1499938964844,285.774169921875,292.0220031738281,292.9197082519531,293.1499938964844,293.1499938964844,283.1499938964844,17678.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637934863567352,1.0,0.0,0.0,1.0983834266662598,1.0983881950378418,8.050102451306884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.330078125,0.0,74.25099182128906,1895.4371337890625,0.0,407.41888427734375,0.3329694271087646,1.0,0.0,3.0,1.0,0.0
12386340,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.5918925404548645,0.1415158957242965,0.1307744681835174,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627502441406,0.9990000128746032,0.8028862476348877,0.6609494090080261,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.590373158454895,0.1406642943620681,0.1010355949401855,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.5851837396621704,0.1374968439340591,0.1337232291698455,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.3866734206676483,0.050000000745058,0.2468211203813552,286.1623840332031,285.8059997558594,290.5833435058594,289.0162353515625,290.5820007324219,297.3244934082031,286.16363525390625,1.0,0.3854848444461822,1.0,1.0,0.0,1.0,-1.5281968116760254,1.5281949043273926,1.9190754301234847e-06,1.1740050315856934,0.5547930002212524,0.5547930002212524,0.0,132.8609619140625,145.0,12289.9970703125,-0.0,549.0931396484375,1.0,283.1499938964844,285.78131103515625,292.04742431640625,292.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,17647.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700536727905273,1.0,0.0,0.0,1.115776538848877,1.115781307220459,8.307070231694524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.11474609375,0.0,76.46928405761719,1895.4371337890625,0.0,423.0821838378906,0.3358682990074157,1.0,0.0,3.0,1.0,0.0
12386400,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.5918925404548645,0.1415158957242965,0.1307744681835174,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627502441406,0.9990000128746032,0.8028862476348877,0.6609494090080261,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.590373158454895,0.1406642943620681,0.1010355949401855,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.5851837396621704,0.1374968439340591,0.1337232291698455,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.3866734206676483,0.050000000745058,0.2468211203813552,286.1623840332031,285.8059997558594,290.5833435058594,289.0162353515625,290.5820007324219,297.3244934082031,286.16363525390625,1.0,0.3854848444461822,1.0,1.0,0.0,1.0,-1.5281968116760254,1.5281949043273926,1.9190754301234847e-06,1.1740050315856934,0.5547930002212524,0.5547930002212524,0.0,132.8609619140625,145.0,12289.9970703125,-0.0,549.0931396484375,1.0,283.1499938964844,285.78131103515625,292.04742431640625,292.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,17647.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700536727905273,1.0,0.0,0.0,1.115776538848877,1.115781307220459,8.307070231694524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.11474609375,0.0,76.46928405761719,1895.4371337890625,0.0,423.0821838378906,0.3358682990074157,1.0,0.0,3.0,1.0,0.0
12386460,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.5954084396362305,0.1452012211084365,0.1341668516397476,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.9990000128746032,0.8100880980491638,0.6676298379898071,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.594677209854126,0.1448496282100677,0.104013979434967,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.5901831984519958,0.1420103162527084,0.1380613446235656,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.3848490715026855,0.050000000745058,0.2472645044326782,286.1761474609375,285.7972106933594,290.6199951171875,289.0399475097656,290.6186828613281,297.3397216796875,286.17724609375,1.0,0.3900532126426697,1.0,1.0,0.0,1.0,-1.549605369567871,1.5496033430099487,1.969712229765719e-06,1.1910409927368164,0.5599997639656067,0.5599997639656067,0.0,135.6429901123047,148.0,12520.94140625,-0.0,569.9562377929688,1.0,283.1499938964844,285.7869873046875,292.0695495605469,292.9988708496094,293.1499938964844,293.1499938964844,283.1499938964844,17616.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760076999664306,1.0,0.0,0.0,1.1344726085662842,1.1344774961471558,8.58779074519589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.1669921875,0.0,78.91641998291016,1895.4371337890625,0.0,438.5426940917969,0.3390262126922607,1.0,0.0,3.0,1.0,0.0
12386520,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.5954084396362305,0.1452012211084365,0.1341668516397476,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.9990000128746032,0.8100880980491638,0.6676298379898071,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.594677209854126,0.1448496282100677,0.104013979434967,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.5901831984519958,0.1420103162527084,0.1380613446235656,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.3848490715026855,0.050000000745058,0.2472645044326782,286.1761474609375,285.7972106933594,290.6199951171875,289.0399475097656,290.6186828613281,297.3397216796875,286.17724609375,1.0,0.3900532126426697,1.0,1.0,0.0,1.0,-1.549605369567871,1.5496033430099487,1.969712229765719e-06,1.1910409927368164,0.5599997639656067,0.5599997639656067,0.0,135.6429901123047,148.0,12520.94140625,-0.0,569.9562377929688,1.0,283.1499938964844,285.7869873046875,292.0695495605469,292.9988708496094,293.1499938964844,293.1499938964844,283.1499938964844,17616.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760076999664306,1.0,0.0,0.0,1.1344726085662842,1.1344774961471558,8.58779074519589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.1669921875,0.0,78.91641998291016,1895.4371337890625,0.0,438.5426940917969,0.3390262126922607,1.0,0.0,3.0,1.0,0.0
12386580,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.5987574458122253,0.1488898247480392,0.1375692635774612,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.9990000128746032,0.8173104524612427,0.6744161248207092,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.5988408923149109,0.1490947306156158,0.1070383116602897,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.5950324535369873,0.1466066092252731,0.1424822658300399,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.3830195367336273,0.050000000745058,0.2477194815874099,286.1884155273437,285.78839111328125,290.6566772460937,289.0629577636719,290.6553649902344,297.3616027832031,286.1893920898437,1.0,0.3946904242038727,1.0,1.0,0.0,1.0,-1.5713218450546265,1.571319818496704,2.021924046857748e-06,1.2083028554916382,0.5654770731925964,0.5654770731925964,0.0,138.4995574951172,151.0,12759.21484375,-0.0,591.6683959960938,1.0,283.1499938964844,285.7911071777344,292.0902404785156,293.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17585.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481446623802185,1.0,0.0,0.0,1.1544313430786133,1.1544362306594849,8.892617842093389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.978515625,0.0,81.60079193115234,1895.4371337890625,0.0,453.1672668457031,0.3424423336982727,1.0,0.0,3.0,1.0,0.0
12386640,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.5987574458122253,0.1488898247480392,0.1375692635774612,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.9990000128746032,0.8173104524612427,0.6744161248207092,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.5988408923149109,0.1490947306156158,0.1070383116602897,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.5950324535369873,0.1466066092252731,0.1424822658300399,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.3830195367336273,0.050000000745058,0.2477194815874099,286.1884155273437,285.78839111328125,290.6566772460937,289.0629577636719,290.6553649902344,297.3616027832031,286.1893920898437,1.0,0.3946904242038727,1.0,1.0,0.0,1.0,-1.5713218450546265,1.571319818496704,2.021924046857748e-06,1.2083028554916382,0.5654770731925964,0.5654770731925964,0.0,138.4995574951172,151.0,12759.21484375,-0.0,591.6683959960938,1.0,283.1499938964844,285.7911071777344,292.0902404785156,293.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17585.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481446623802185,1.0,0.0,0.0,1.1544313430786133,1.1544362306594849,8.892617842093389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.978515625,0.0,81.60079193115234,1895.4371337890625,0.0,453.1672668457031,0.3424423336982727,1.0,0.0,3.0,1.0,0.0
12386700,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.6003659963607788,0.1507277637720108,0.1392675936222076,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.9990000128746032,0.8209334015846252,0.6778334975242615,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.6008679270744324,0.1512344181537628,0.1085640415549278,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937255859375,0.5973995327949524,0.1489322185516357,0.1447202861309051,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19268798828125,0.3821073472499847,0.050000000745058,0.247950330376625,286.1939392089844,285.78399658203125,290.67498779296875,289.0741882324219,290.6737060546875,297.37274169921875,286.1948547363281,1.0,0.397026002407074,1.0,1.0,0.0,1.0,-1.5822592973709106,1.5822571516036987,2.048543592536589e-06,1.216989517211914,0.568310022354126,0.568310022354126,0.0,139.94993591308594,151.0,12880.8095703125,-0.0,602.8113403320312,1.0,283.1499938964844,285.7925720214844,292.10064697265625,293.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,17569.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840492308139801,1.0,0.0,0.0,1.164867639541626,1.1648725271224976,9.0541270481026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.52880859375,0.0,83.0341567993164,1895.4371337890625,0.0,460.3405456542969,0.3442460596561432,1.0,0.0,3.0,1.0,0.0
12386760,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.601927638053894,0.1525568515062332,0.1409598588943481,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9990000128746032,0.8245747685432434,0.6812612414360046,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.6028565764427185,0.1533825695514679,0.110096737742424,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.5997273921966553,0.1512743979692459,0.1469749510288238,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.381198525428772,0.050000000745058,0.2481830567121505,286.1990966796875,285.77960205078125,290.6933288574219,289.085205078125,290.6920471191406,297.38385009765625,286.199951171875,1.0,0.3993691802024841,1.0,1.0,0.0,1.0,-1.59323251247406,1.5932304859161377,2.0754685010615503e-06,1.2256999015808103,0.5712030529975891,0.5712030529975891,0.0,141.41275024414062,154.0,13003.9130859375,-0.0,614.1312255859375,1.0,283.1499938964844,285.79364013671875,292.1112060546875,293.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,17554.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866239726543426,1.0,0.0,0.0,1.1756038665771484,1.1756088733673096,9.221794528002648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1943359375,0.0,84.53016662597656,1895.4371337890625,0.0,467.5514526367188,0.3461137115955353,1.0,0.0,3.0,1.0,0.0
12386820,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.6048997640609741,0.1561738848686218,0.1443130224943161,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.9990000128746032,0.8319317102432251,0.6881336569786072,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.6067114472389221,0.1576933711767196,0.1131756454706192,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.604261040687561,0.1560015827417373,0.1515277326107025,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.3793949782848358,0.050000000745058,0.2486532032489776,286.2082214355469,285.77081298828125,290.7300109863281,289.10662841796875,290.7287292480469,297.4062194824219,286.2089233398437,1.0,0.4040682315826416,1.0,1.0,0.0,1.0,-1.6152360439300537,1.6152340173721311,2.1301163997122785e-06,1.2431515455245972,0.5771567821502686,0.5771567821502686,0.0,144.3697967529297,157.0,13254.1484375,-0.0,637.2592163085938,1.0,283.1499938964844,285.79461669921875,292.13262939453125,293.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17524.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918093979358673,1.0,0.0,0.0,1.1979423761367798,1.197947382926941,9.575585124821373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.80517578125,0.0,87.7129135131836,1895.4371337890625,0.0,482.4274597167969,0.350037008523941,1.0,0.0,3.0,1.0,0.0
12386880,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.6048997640609741,0.1561738848686218,0.1443130224943161,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.9990000128746032,0.8319317102432251,0.6881336569786072,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.6067114472389221,0.1576933711767196,0.1131756454706192,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.604261040687561,0.1560015827417373,0.1515277326107025,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.3793949782848358,0.050000000745058,0.2486532032489776,286.2082214355469,285.77081298828125,290.7300109863281,289.10662841796875,290.7287292480469,297.4062194824219,286.2089233398437,1.0,0.4040682315826416,1.0,1.0,0.0,1.0,-1.6152360439300537,1.6152340173721311,2.1301163997122785e-06,1.2431515455245972,0.5771567821502686,0.5771567821502686,0.0,144.3697967529297,157.0,13254.1484375,-0.0,637.2592163085938,1.0,283.1499938964844,285.79461669921875,292.13262939453125,293.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17524.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918093979358673,1.0,0.0,0.0,1.1979423761367798,1.197947382926941,9.575585124821373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.80517578125,0.0,87.7129135131836,1895.4371337890625,0.0,482.4274597167969,0.350037008523941,1.0,0.0,3.0,1.0,0.0
12386940,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21221923828125,0.6063747406005859,0.1580457389354705,0.1460468173027038,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.9990000128746032,0.8358264565467834,0.6917299628257751,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21221923828125,0.608657956123352,0.1599489152431488,0.114788569509983,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21221923828125,0.6065648794174194,0.158492624759674,0.1539281457662582,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.378461092710495,0.050000000745058,0.2489011138677597,286.2123413085937,285.7662048339844,290.7491760253906,289.1174621582031,290.7479248046875,297.41796875,286.2129821777344,1.0,0.4065278172492981,1.0,1.0,0.0,1.0,-1.62675142288208,1.6267492771148682,2.1590660708170617e-06,1.2522770166397097,0.5803539156913757,0.5803539156913757,0.0,145.9300537109375,157.0,13386.916015625,-0.0,649.593505859375,1.0,283.1499938964844,285.7945251464844,292.1437683105469,293.12469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17508.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945749640464782,1.0,0.0,0.0,1.2100719213485718,1.210076928138733,9.770477049642069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.06396484375,0.0,89.48106384277344,1895.4371337890625,0.0,490.5591735839844,0.3521876037120819,1.0,0.0,3.0,1.0,0.0
12387000,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.607686460018158,0.1597524136304855,0.1476236581802368,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.9990000128746032,0.8394131064414978,0.6950082778930664,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.6103901267051697,0.1620036363601684,0.1162591874599456,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.608626127243042,0.1607747673988342,0.1561280637979507,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21490478515625,0.377615749835968,0.050000000745058,0.2491282075643539,286.2157287597656,285.7619934082031,290.76666259765625,289.12713623046875,290.7654113769531,297.4287414550781,286.21630859375,1.0,0.4087716341018677,1.0,1.0,0.0,1.0,-1.6372599601745603,1.6372578144073486,2.1856947114429204e-06,1.2606000900268557,0.583318293094635,0.583318293094635,0.0,147.36026000976562,160.0,13509.0986328125,-0.0,660.9852294921875,1.0,283.1499938964844,285.7940368652344,292.15380859375,293.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,17494.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971390664577484,1.0,0.0,0.0,1.2213995456695557,1.2214045524597168,9.954258217703685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.62353515625,0.0,91.1579132080078,1895.4371337890625,0.0,498.224365234375,0.354208379983902,1.0,0.0,3.0,1.0,0.0
12387060,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6104074716567993,0.1633862257003784,0.1509599387645721,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.9990000128746032,0.8470221757888794,0.7018512487411499,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6138446927070618,0.1662856936454773,0.1193278580904007,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6128039360046387,0.1655772626399994,0.1607602387666702,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.3758694529533386,0.050000000745058,0.2496057152748108,286.2217712402344,285.7532043457031,290.8033447265625,289.14666748046875,290.8020935058594,297.4513854980469,286.22222900390625,1.0,0.4134689569473266,1.0,1.0,0.0,1.0,-1.659300446510315,1.6592981815338137,2.242195705548511e-06,1.2780423164367676,0.589666485786438,0.589666485786438,0.0,150.3714599609375,163.0,13768.099609375,-0.0,685.2792358398438,1.0,283.1499938964844,285.7920227050781,292.1741027832031,293.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,17465.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026262402534485,1.0,0.0,0.0,1.2459126710891724,1.245917797088623,1.0357825885876085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.4619140625,0.0,94.87208557128906,1895.4371337890625,0.0,515.0438842773438,0.3586207330226898,1.0,0.0,3.0,1.0,0.0
12387120,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6104074716567993,0.1633862257003784,0.1509599387645721,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.9990000128746032,0.8470221757888794,0.7018512487411499,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6138446927070618,0.1662856936454773,0.1193278580904007,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.6128039360046387,0.1655772626399994,0.1607602387666702,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.3758694529533386,0.050000000745058,0.2496057152748108,286.2217712402344,285.7532043457031,290.8033447265625,289.14666748046875,290.8020935058594,297.4513854980469,286.22222900390625,1.0,0.4134689569473266,1.0,1.0,0.0,1.0,-1.659300446510315,1.6592981815338137,2.242195705548511e-06,1.2780423164367676,0.589666485786438,0.589666485786438,0.0,150.3714599609375,163.0,13768.099609375,-0.0,685.2792358398438,1.0,283.1499938964844,285.7920227050781,292.1741027832031,293.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,17465.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026262402534485,1.0,0.0,0.0,1.2459126710891724,1.245917797088623,1.0357825885876085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.4619140625,0.0,94.87208557128906,1895.4371337890625,0.0,515.0438842773438,0.3586207330226898,1.0,0.0,3.0,1.0,0.0
12387180,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.6131348609924316,0.1671168208122253,0.154380664229393,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.9990000128746032,0.8547758460044861,0.7086385488510132,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.6170525550842285,0.1705526411533355,0.1223789304494857,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.6167044639587402,0.170390635728836,0.1654070764780044,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.374161809682846,0.050000000745058,0.2500839531421661,286.2264099121094,285.744384765625,290.8399963378906,289.1651916503906,290.8387756347656,297.47412109375,286.2267761230469,1.0,0.4181549251079559,1.0,1.0,0.0,1.0,-1.6813730001449585,1.6813706159591677,2.2996621282800334e-06,1.2954906225204468,0.5961845517158508,0.5961845517158508,0.0,153.39430236816406,166.0,14030.6259765625,-0.0,710.1337890625,1.0,283.1499938964844,285.7886047363281,292.19317626953125,293.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,17437.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082249641418457,1.0,0.0,0.0,1.2714320421218872,1.2714372873306274,1.0786479265334493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.21484375,0.0,98.86465454101562,1895.4371337890625,0.0,532.806884765625,0.3632688820362091,1.0,0.0,3.0,1.0,0.0
12387240,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.6131348609924316,0.1671168208122253,0.154380664229393,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.9990000128746032,0.8547758460044861,0.7086385488510132,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.6170525550842285,0.1705526411533355,0.1223789304494857,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.6167044639587402,0.170390635728836,0.1654070764780044,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.374161809682846,0.050000000745058,0.2500839531421661,286.2264099121094,285.744384765625,290.8399963378906,289.1651916503906,290.8387756347656,297.47412109375,286.2267761230469,1.0,0.4181549251079559,1.0,1.0,0.0,1.0,-1.6813730001449585,1.6813706159591677,2.2996621282800334e-06,1.2954906225204468,0.5961845517158508,0.5961845517158508,0.0,153.39430236816406,166.0,14030.6259765625,-0.0,710.1337890625,1.0,283.1499938964844,285.7886047363281,292.19317626953125,293.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,17437.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082249641418457,1.0,0.0,0.0,1.2714320421218872,1.2714372873306274,1.0786479265334493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.21484375,0.0,98.86465454101562,1895.4371337890625,0.0,532.806884765625,0.3632688820362091,1.0,0.0,3.0,1.0,0.0
12387300,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.6144832372665405,0.1690136343240738,0.1561205834150314,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.9990000128746032,0.8587126135826111,0.7120072841644287,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.6186036467552185,0.1727034598588943,0.1239111125469207,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.6185612082481384,0.1727950721979141,0.1677300930023193,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.3733232915401459,0.050000000745058,0.2503230273723602,286.2282409667969,285.739990234375,290.8583374023437,289.1740417480469,290.85711669921875,297.4854736328125,286.2285461425781,1.0,0.4204925894737243,1.0,1.0,0.0,1.0,-1.6924223899841309,1.6924200057983398,2.328761411263258e-06,1.304218053817749,0.5995023250579834,0.5995023250579834,0.0,154.90843200683594,166.0,14163.03125,-0.0,722.7694091796875,1.0,283.1499938964844,285.7864074707031,292.2021789550781,293.2301940917969,293.1499938964844,293.1499938964844,283.1499938964844,17423.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110496878623962,1.0,0.0,0.0,1.2845542430877686,1.2845594882965088,1.1010278910816853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.04248046875,0.0,100.96843719482422,1895.4371337890625,0.0,542.0057373046875,0.3656797707080841,1.0,0.0,3.0,1.0,0.0
12387360,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.6158275604248047,0.1709409356117248,0.1578829437494278,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.9990000128746032,0.8626855611801147,0.7153567671775818,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.6201381087303162,0.1748729646205902,0.1254549026489257,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.6203652620315552,0.1751965880393982,0.1700500547885894,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.3724955320358276,0.050000000745058,0.2505618333816528,286.229736328125,285.735595703125,290.8766784667969,289.1826171875,290.8754577636719,297.4968566894531,286.23004150390625,1.0,0.4228265285491943,1.0,1.0,0.0,1.0,-1.7034856081008911,1.7034833431243896,2.358118535994436e-06,1.3129514455795288,0.6028566360473633,0.6028566360473633,0.0,156.4232940673828,169.0,14296.1044921875,-0.0,735.5458374023438,1.0,283.1499938964844,285.7839050292969,292.2108764648437,293.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,17410.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138837695121765,1.0,0.0,0.0,1.2979087829589844,1.2979141473770142,1.1240400965562004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.833984375,0.0,103.14530181884766,1895.4371337890625,0.0,551.398681640625,0.3681473433971405,1.0,0.0,3.0,1.0,0.0
12387420,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6185311079025269,0.1748846769332885,0.1614887118339538,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.9990000128746032,0.8707290887832642,0.7219864726066589,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6232038736343384,0.1793044656515121,0.1285969018936157,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6238585114479065,0.1800069212913513,0.1746903657913208,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.3708745539188385,0.050000000745058,0.2510378360748291,286.23193359375,285.726806640625,290.913330078125,289.1988525390625,290.9121398925781,297.5195617675781,286.2321472167969,1.0,0.4274842143058777,1.0,1.0,0.0,1.0,-1.725690484046936,1.725688099861145,2.417708174107247e-06,1.3304654359817505,0.6096667051315308,0.6096667051315308,0.0,159.45140075683594,172.0,14564.0712890625,-0.0,761.5419921875,1.0,283.1499938964844,285.7780456542969,292.2272644042969,293.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,17383.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519567608833313,1.0,0.0,0.0,1.325284719467163,1.3252900838851929,1.171957322299022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.3046875,0.0,107.72201538085938,1895.4371337890625,0.0,570.7406616210938,0.3732479810714721,1.0,0.0,3.0,1.0,0.0
12387480,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6185311079025269,0.1748846769332885,0.1614887118339538,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.9990000128746032,0.8707290887832642,0.7219864726066589,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6232038736343384,0.1793044656515121,0.1285969018936157,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6238585114479065,0.1800069212913513,0.1746903657913208,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.3708745539188385,0.050000000745058,0.2510378360748291,286.23193359375,285.726806640625,290.913330078125,289.1988525390625,290.9121398925781,297.5195617675781,286.2321472167969,1.0,0.4274842143058777,1.0,1.0,0.0,1.0,-1.725690484046936,1.725688099861145,2.417708174107247e-06,1.3304654359817505,0.6096667051315308,0.6096667051315308,0.0,159.45140075683594,172.0,14564.0712890625,-0.0,761.5419921875,1.0,283.1499938964844,285.7780456542969,292.2272644042969,293.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,17383.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519567608833313,1.0,0.0,0.0,1.325284719467163,1.3252900838851929,1.171957322299022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.3046875,0.0,107.72201538085938,1895.4371337890625,0.0,570.7406616210938,0.3732479810714721,1.0,0.0,3.0,1.0,0.0
12387540,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.6199522614479065,0.1769896149635315,0.163413867354393,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.9990000128746032,0.8749847412109375,0.7254131436347961,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.6248252391815186,0.1816768497228622,0.1302777826786041,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.6256471872329712,0.1825377196073532,0.1771259307861328,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.3700458109378814,0.1288962215185165,0.251285582780838,286.232666015625,285.7221984863281,290.9324951171875,289.20684814453125,290.93133544921875,297.5313720703125,286.2328491210937,1.0,0.4299149215221405,1.0,1.0,0.0,1.0,-1.7373563051223757,1.737353801727295,2.449371550028445e-06,1.3396592140197754,0.6132787466049194,0.6132787466049194,0.0,161.03269958496094,172.0,14705.0615234375,-0.0,775.380126953125,1.0,283.1499938964844,285.7745361328125,292.2353210449219,293.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,17370.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225439667701721,1.0,0.0,0.0,1.3399440050125122,1.339949369430542,1.1980272063283337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.33154296875,0.0,110.23682403564452,1895.4371337890625,0.0,581.1436157226562,0.3760018646717071,1.0,0.0,3.0,1.0,0.0
12387600,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.6453231573104858,0.1794888377189636,0.1642577201128006,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.9990000128746032,0.8839702010154724,0.6424515247344971,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.650844395160675,0.1844221800565719,0.131103977560997,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.6519188284873962,0.1854599714279174,0.1783848851919174,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.5637120604515076,0.1291463673114776,0.5619888305664062,286.3814392089844,285.7179870605469,290.95001220703125,289.2138671875,290.948974609375,297.514404296875,286.4117736816406,1.0,0.4417778253555298,1.0,1.0,0.0,1.0,-2.0141818523406982,2.01417875289917,3.2688628834876e-06,1.5545985698699951,0.6188608407974243,0.6188608407974243,0.0,137.30958557128906,175.0,15811.75,-0.0,937.279052734375,1.0,283.1499938964844,285.87451171875,292.2456970214844,293.3260498046875,293.1499938964844,293.1499938964844,283.1499938964844,17282.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256603360176086,1.0,0.0,0.0,1.355740308761597,1.355745792388916,1.2264402471373614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.52197265625,0.0,112.79402160644533,1895.4371337890625,0.0,592.2423095703125,0.3788374066352844,1.0,0.0,3.0,1.0,0.0
12387660,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.6439051628112793,0.1833288222551345,0.1683548688888549,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51043701171875,0.9990000128746032,0.8996363878250122,0.6629475355148315,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.6500498652458191,0.1890371739864349,0.1347896307706833,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.651641309261322,0.1905732750892639,0.1838406473398208,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.5667445063591003,0.1251657754182815,0.5875341296195984,286.5104675292969,285.7090759277344,290.98712158203125,289.2280578613281,290.98614501953125,297.4291687011719,286.5104064941406,1.0,0.4562061429023742,1.0,1.0,0.0,1.0,-2.0855278968811035,2.085524320602417,3.5054824820690555e-06,1.6122767925262451,0.630973756313324,0.630973756313324,0.0,146.43247985839844,178.0,16404.02734375,-0.0,1037.715576171875,1.0,283.1499938964844,285.9527282714844,292.3059387207031,293.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,17047.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412867069244385,1.0,0.0,0.0,1.400347352027893,1.400352954864502,1.3084736849577896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.3251953125,0.0,120.30306243896484,1895.4371337890625,0.0,651.2054443359375,0.3867623507976532,1.0,0.0,3.0,1.0,0.0
12387720,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.6439051628112793,0.1833288222551345,0.1683548688888549,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51043701171875,0.9990000128746032,0.8996363878250122,0.6629475355148315,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.6500498652458191,0.1890371739864349,0.1347896307706833,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.651641309261322,0.1905732750892639,0.1838406473398208,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.5667445063591003,0.1251657754182815,0.5875341296195984,286.5104675292969,285.7090759277344,290.98712158203125,289.2280578613281,290.98614501953125,297.4291687011719,286.5104064941406,1.0,0.4562061429023742,1.0,1.0,0.0,1.0,-2.0855278968811035,2.085524320602417,3.5054824820690555e-06,1.6122767925262451,0.630973756313324,0.630973756313324,0.0,146.43247985839844,178.0,16404.02734375,-0.0,1037.715576171875,1.0,283.1499938964844,285.9527282714844,292.3059387207031,293.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,17047.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412867069244385,1.0,0.0,0.0,1.400347352027893,1.400352954864502,1.3084736849577896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.3251953125,0.0,120.30306243896484,1895.4371337890625,0.0,651.2054443359375,0.3867623507976532,1.0,0.0,3.0,1.0,0.0
