time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030822753906,0.640342652797699,0.18623086810112,0.1714519709348678,297.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.9990000128746032,0.9061807990074158,0.6868661642074585,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.6468250751495361,0.1923526525497436,0.137562483549118,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.6488338112831116,0.1943423449993133,0.1880118250846862,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.5558969378471375,0.1238522380590438,0.5808994174003601,286.5028991699219,285.699951171875,291.02520751953125,289.24188232421875,291.0242004394531,297.3955993652344,286.5024719238281,1.0,0.4668430387973785,1.0,1.0,0.0,1.0,-2.118351697921753,2.118347883224488,3.6158492093818495e-06,1.637869119644165,0.6416960954666138,0.6416960954666138,0.0,155.96337890625,181.0,16808.853515625,-0.0,1105.1607666015625,1.0,283.1499938964844,285.9358215332031,292.3253479003906,293.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,16982.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587044358253479,1.0,0.0,0.0,1.444062352180481,1.4440680742263794,1.391442623344119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.52099609375,0.0,128.535400390625,1895.4371337890625,0.0,723.84765625,0.3951699435710907,1.0,0.0,3.0,1.0,0.0
12387840,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030822753906,0.640342652797699,0.18623086810112,0.1714519709348678,297.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.9990000128746032,0.9061807990074158,0.6868661642074585,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.6468250751495361,0.1923526525497436,0.137562483549118,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.6488338112831116,0.1943423449993133,0.1880118250846862,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.5558969378471375,0.1238522380590438,0.5808994174003601,286.5028991699219,285.699951171875,291.02520751953125,289.24188232421875,291.0242004394531,297.3955993652344,286.5024719238281,1.0,0.4668430387973785,1.0,1.0,0.0,1.0,-2.118351697921753,2.118347883224488,3.6158492093818495e-06,1.637869119644165,0.6416960954666138,0.6416960954666138,0.0,155.96337890625,181.0,16808.853515625,-0.0,1105.1607666015625,1.0,283.1499938964844,285.9358215332031,292.3253479003906,293.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,16982.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587044358253479,1.0,0.0,0.0,1.444062352180481,1.4440680742263794,1.391442623344119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.52099609375,0.0,128.535400390625,1895.4371337890625,0.0,723.84765625,0.3951699435710907,1.0,0.0,3.0,1.0,0.0
12387900,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.6391036510467529,0.1874553263187408,0.1727391183376312,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49755859375,0.9990000128746032,0.908485233783722,0.696228563785553,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.6456590294837952,0.1937198489904403,0.1386705785989761,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.647895097732544,0.1959540694952011,0.1897394657135009,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.5524582862854004,0.1236466094851493,0.580086886882782,286.4977111816406,285.6952819824219,291.04461669921875,289.2486877441406,291.0436096191406,297.3865661621094,286.4971923828125,1.0,0.4713329374790191,1.0,1.0,0.0,1.0,-2.133573532104492,2.1335697174072266,3.6676551644632127e-06,1.6497353315353394,0.647040605545044,0.647040605545044,0.0,159.84835815429688,181.0,17008.796875,-0.0,1135.12353515625,1.0,283.1499938964844,285.92626953125,292.3232421875,293.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,16959.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657374262809753,1.0,0.0,0.0,1.466356635093689,1.466362476348877,1.4347381238621892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.09912109375,0.0,132.9215850830078,1895.4371337890625,0.0,755.3837890625,0.3995249271392822,1.0,0.0,3.0,1.0,0.0
12387960,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49200439453125,0.6381036639213562,0.1885884255170822,0.1739094108343124,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.9990000128746032,0.9106289744377136,0.7044004797935486,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4919738769531,0.6447296142578125,0.1949945539236068,0.1396794021129608,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4919738769531,0.6471946239471436,0.1974718570709228,0.1913357973098755,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49224853515625,0.5497840046882629,0.1235940083861351,0.5800845623016357,286.4917907714844,285.6905822753906,291.0642395019531,289.25543212890625,291.063232421875,297.3782958984375,286.4911804199219,1.0,0.4753976166248321,1.0,1.0,0.0,1.0,-2.147921323776245,2.1479177474975586,3.7168442759139e-06,1.6609163284301758,0.6523699760437012,0.6523699760437012,0.0,163.31045532226562,184.0,17206.263671875,-0.0,1162.9757080078125,1.0,283.1499938964844,285.91619873046875,292.3189392089844,293.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,16939.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715317130088806,1.0,0.0,0.0,1.4888659715652466,1.488871932029724,1.479124165371104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.052734375,0.0,137.4757537841797,1895.4371337890625,0.0,782.3626098632812,0.4039592146873474,1.0,0.0,3.0,1.0,0.0
12388020,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.6366680860519409,0.1906995326280594,0.1760395765304565,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779663085937,0.9990000128746032,0.9148812890052797,0.7181079983711243,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.6434729695320129,0.1974132359027862,0.1415442079305648,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.646375298500061,0.2003559023141861,0.1943068504333496,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.5459160804748535,0.1237566918134689,0.5814098715782166,286.4781799316406,285.68096923828125,291.1042785644531,289.2687683105469,291.1032409667969,297.3631591796875,286.4774475097656,1.0,0.4825385808944702,1.0,1.0,0.0,1.0,-2.174345731735229,2.174341917037964,3.808334895438748e-06,1.6814945936203003,0.6629742980003357,0.6629742980003357,0.0,169.27220153808594,187.0,17593.634765625,-0.0,1213.5789794921875,1.0,283.1499938964844,285.894775390625,292.3130187988281,293.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,16908.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802655816078186,1.0,0.0,0.0,1.5343396663665771,1.5343458652496338,1.5708563694261104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.3427734375,0.0,147.06027221679688,1895.4371337890625,0.0,824.78515625,0.4130168259143829,1.0,0.0,3.0,1.0,0.0
12388080,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.6366680860519409,0.1906995326280594,0.1760395765304565,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779663085937,0.9990000128746032,0.9148812890052797,0.7181079983711243,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.6434729695320129,0.1974132359027862,0.1415442079305648,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.646375298500061,0.2003559023141861,0.1943068504333496,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.5459160804748535,0.1237566918134689,0.5814098715782166,286.4781799316406,285.68096923828125,291.1042785644531,289.2687683105469,291.1032409667969,297.3631591796875,286.4774475097656,1.0,0.4825385808944702,1.0,1.0,0.0,1.0,-2.174345731735229,2.174341917037964,3.808334895438748e-06,1.6814945936203003,0.6629742980003357,0.6629742980003357,0.0,169.27220153808594,187.0,17593.634765625,-0.0,1213.5789794921875,1.0,283.1499938964844,285.894775390625,292.3130187988281,293.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,16908.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802655816078186,1.0,0.0,0.0,1.5343396663665771,1.5343458652496338,1.5708563694261104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.3427734375,0.0,147.06027221679688,1895.4371337890625,0.0,824.78515625,0.4130168259143829,1.0,0.0,3.0,1.0,0.0
12388140,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6358019709587097,0.1927015930414199,0.1780154258012771,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.462890625,0.9990000128746032,0.9192816019058228,0.7293004989624023,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6428410410881042,0.1997591853141784,0.1433143317699432,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.6461457014083862,0.2031371891498565,0.1971211433410644,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.5432977080345154,0.1241216138005256,0.5836690664291382,286.463134765625,285.671142578125,291.1452941894531,289.281982421875,291.1442565917969,297.3496398925781,286.4623413085937,1.0,0.488705426454544,1.0,1.0,0.0,1.0,-2.198384046554565,2.1983799934387207,3.892573204211658e-06,1.7001980543136597,0.673500120639801,0.673500120639801,0.0,174.29345703125,190.0,17971.74609375,-0.0,1259.0284423828125,1.0,283.1499938964844,285.8724060058594,292.31573486328125,293.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,16886.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868741273880005,1.0,0.0,0.0,1.5802021026611328,1.580208420753479,1.66616757724114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.43310546875,0.0,157.25082397460938,1895.4371337890625,0.0,858.3306884765625,0.4222685098648071,1.0,0.0,3.0,1.0,0.0
12388200,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6358019709587097,0.1927015930414199,0.1780154258012771,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.462890625,0.9990000128746032,0.9192816019058228,0.7293004989624023,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6428410410881042,0.1997591853141784,0.1433143317699432,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.6461457014083862,0.2031371891498565,0.1971211433410644,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.5432977080345154,0.1241216138005256,0.5836690664291382,286.463134765625,285.671142578125,291.1452941894531,289.281982421875,291.1442565917969,297.3496398925781,286.4623413085937,1.0,0.488705426454544,1.0,1.0,0.0,1.0,-2.198384046554565,2.1983799934387207,3.892573204211658e-06,1.7001980543136597,0.673500120639801,0.673500120639801,0.0,174.29345703125,190.0,17971.74609375,-0.0,1259.0284423828125,1.0,283.1499938964844,285.8724060058594,292.31573486328125,293.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,16886.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868741273880005,1.0,0.0,0.0,1.5802021026611328,1.580208420753479,1.66616757724114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.43310546875,0.0,157.25082397460938,1895.4371337890625,0.0,858.3306884765625,0.4222685098648071,1.0,0.0,3.0,1.0,0.0
12388260,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.6353194713592529,0.1946426481008529,0.1799074113368988,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.447265625,0.9990000128746032,0.9238210320472716,0.7388264536857605,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.642632007598877,0.2020715922117233,0.1450401693582534,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6463112235069275,0.2058627754449844,0.1998522877693176,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.5414180159568787,0.1245883554220199,0.5863654017448425,286.4474792480469,285.6610412597656,291.1873474121094,289.29510498046875,291.186279296875,297.3375549316406,286.4466857910156,1.0,0.4942059218883514,1.0,1.0,0.0,1.0,-2.220691680908203,2.220687866210937,3.971606474806322e-06,1.7175410985946655,0.683948814868927,0.683948814868927,0.0,178.6805877685547,193.0,18341.857421875,-0.0,1300.9349365234375,1.0,283.1499938964844,285.8497009277344,292.3256530761719,293.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,16870.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929005742073059,1.0,0.0,0.0,1.6262621879577637,1.626268744468689,1.764714880891916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.0380859375,0.0,168.0228729248047,1895.4371337890625,0.0,890.0399169921875,0.4316615164279938,1.0,0.0,3.0,1.0,0.0
12388320,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.6353194713592529,0.1946426481008529,0.1799074113368988,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.447265625,0.9990000128746032,0.9238210320472716,0.7388264536857605,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.642632007598877,0.2020715922117233,0.1450401693582534,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6463112235069275,0.2058627754449844,0.1998522877693176,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.5414180159568787,0.1245883554220199,0.5863654017448425,286.4474792480469,285.6610412597656,291.1873474121094,289.29510498046875,291.186279296875,297.3375549316406,286.4466857910156,1.0,0.4942059218883514,1.0,1.0,0.0,1.0,-2.220691680908203,2.220687866210937,3.971606474806322e-06,1.7175410985946655,0.683948814868927,0.683948814868927,0.0,178.6805877685547,193.0,18341.857421875,-0.0,1300.9349365234375,1.0,283.1499938964844,285.8497009277344,292.3256530761719,293.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,16870.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929005742073059,1.0,0.0,0.0,1.6262621879577637,1.626268744468689,1.764714880891916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.0380859375,0.0,168.0228729248047,1895.4371337890625,0.0,890.0399169921875,0.4316615164279938,1.0,0.0,3.0,1.0,0.0
12388380,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320678710937,0.6350782513618469,0.1965335458517074,0.1817383468151092,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.9990000128746032,0.9284238815307616,0.747244656085968,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.6426888108253479,0.2043524831533432,0.1467329263687133,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.6467234492301941,0.2085424810647964,0.2025233954191208,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.5399831533432007,0.125102013349533,0.5892521142959595,286.4317932128906,285.65069580078125,291.2304077148437,289.3082580566406,291.2293395996094,297.32666015625,286.4310302734375,1.0,0.4992449879646301,1.0,1.0,0.0,1.0,-2.2417125701904297,2.241708517074585,4.0468357838108204e-06,1.7338720560073853,0.6943272352218628,0.6943272352218628,0.0,182.6426239013672,196.0,18705.0078125,-0.0,1340.42138671875,1.0,283.1499938964844,285.8270874023437,292.3388366699219,293.635498046875,293.1499938964844,293.1499938964844,283.1499938964844,16858.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989941954612732,1.0,0.0,0.0,1.6723909378051758,1.6723976135253906,1.866246464032884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.24462890625,0.0,179.36184692382812,1895.4371337890625,0.0,923.2147827148438,0.4411583840847015,1.0,0.0,3.0,1.0,0.0
12388440,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320678710937,0.6350782513618469,0.1965335458517074,0.1817383468151092,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.9990000128746032,0.9284238815307616,0.747244656085968,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.6426888108253479,0.2043524831533432,0.1467329263687133,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.6467234492301941,0.2085424810647964,0.2025233954191208,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.5399831533432007,0.125102013349533,0.5892521142959595,286.4317932128906,285.65069580078125,291.2304077148437,289.3082580566406,291.2293395996094,297.32666015625,286.4310302734375,1.0,0.4992449879646301,1.0,1.0,0.0,1.0,-2.2417125701904297,2.241708517074585,4.0468357838108204e-06,1.7338720560073853,0.6943272352218628,0.6943272352218628,0.0,182.6426239013672,196.0,18705.0078125,-0.0,1340.42138671875,1.0,283.1499938964844,285.8270874023437,292.3388366699219,293.635498046875,293.1499938964844,293.1499938964844,283.1499938964844,16858.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989941954612732,1.0,0.0,0.0,1.6723909378051758,1.6723976135253906,1.866246464032884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.24462890625,0.0,179.36184692382812,1895.4371337890625,0.0,923.2147827148438,0.4411583840847015,1.0,0.0,3.0,1.0,0.0
12388500,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42431640625,0.6350159645080566,0.1974603086709976,0.1826332509517669,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4238586425781,0.9990000128746032,0.9307275414466858,0.7511578798294067,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.6427814960479736,0.2054792642593383,0.1475671827793121,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.6469884514808655,0.209864854812622,0.203838512301445,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246520996094,0.5393732786178589,0.1253653317689895,0.5907191634178162,286.424072265625,285.6454467773437,291.2523498535156,289.3148498535156,291.2512512207031,297.3216247558594,286.4233093261719,1.0,0.5016351342201233,1.0,1.0,0.0,1.0,-2.2518322467803955,2.251828193664551,4.083313797309529e-06,1.7417304515838623,0.6994932293891907,0.6994932293891907,0.0,184.50982666015625,196.0,18884.224609375,-0.0,1359.4996337890625,1.0,283.1499938964844,285.8158874511719,292.3457336425781,293.6529846191406,293.1499938964844,293.1499938964844,283.1499938964844,16854.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020978689193726,1.0,0.0,0.0,1.695452094078064,1.6954588890075684,1.9180700405740938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.36279296875,0.0,185.24124145507807,1895.4371337890625,0.0,940.5447387695312,0.4459369480609894,1.0,0.0,3.0,1.0,0.0
12388560,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.6349791884422302,0.1983740329742431,0.1835145950317382,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162292480469,0.9990000128746032,0.9330226182937622,0.7549213767051697,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166564941406,0.6429023742675781,0.2065955400466919,0.1483928710222244,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166564941406,0.6472787857055664,0.2111747413873672,0.2051399797201156,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.5388118624687195,0.1256283968687057,0.5921823382377625,286.4164428710937,285.6401062011719,291.2745361328125,289.3215026855469,291.2734375,297.3167724609375,286.4156799316406,1.0,0.5039559006690979,1.0,1.0,0.0,1.0,-2.261724710464477,2.261720657348633,4.119136065128259e-06,1.7494099140167236,0.7046453356742859,0.7046453356742859,0.0,186.3195037841797,199.0,19061.97265625,-0.0,1378.2283935546875,1.0,283.1499938964844,285.8048095703125,292.35260009765625,293.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,16850.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052200198173523,1.0,0.0,0.0,1.718498468399048,1.7185053825378418,1.9705693432570126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.42724609375,0.0,191.2594451904297,1895.4371337890625,0.0,958.2548217773438,0.4507315754890442,1.0,0.0,3.0,1.0,0.0
12388620,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40185546875,0.6349518895149231,0.2001618146896362,0.1852379590272903,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40142822265625,0.9990000128746032,0.9375653266906738,0.7621148824691772,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6431953310966492,0.2087942063808441,0.1500180959701538,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6479026675224304,0.2137557119131088,0.207702487707138,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.5377817749977112,0.1261439472436905,0.5950559377670288,286.401611328125,285.6292724609375,291.3197631835937,289.3348693847656,291.3186340332031,297.30767822265625,286.4009094238281,1.0,0.5084317922592163,1.0,1.0,0.0,1.0,-2.2809183597564697,2.280914068222046,4.189103492535651e-06,1.7643039226531982,0.7149159908294678,0.7149159908294678,0.0,189.81211853027344,202.0,19413.396484375,-0.0,1414.886962890625,1.0,283.1499938964844,285.7830810546875,292.36590576171875,293.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,16843.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114346385002136,1.0,0.0,0.0,1.7645137310028076,1.7645208835601809,2.07751185143934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.35986328125,0.0,203.70849609375,1895.4371337890625,0.0,994.3164672851562,0.4603582620620727,1.0,0.0,3.0,1.0,0.0
12388680,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40185546875,0.6349518895149231,0.2001618146896362,0.1852379590272903,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40142822265625,0.9990000128746032,0.9375653266906738,0.7621148824691772,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6431953310966492,0.2087942063808441,0.1500180959701538,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6479026675224304,0.2137557119131088,0.207702487707138,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.5377817749977112,0.1261439472436905,0.5950559377670288,286.401611328125,285.6292724609375,291.3197631835937,289.3348693847656,291.3186340332031,297.30767822265625,286.4009094238281,1.0,0.5084317922592163,1.0,1.0,0.0,1.0,-2.2809183597564697,2.280914068222046,4.189103492535651e-06,1.7643039226531982,0.7149159908294678,0.7149159908294678,0.0,189.81211853027344,202.0,19413.396484375,-0.0,1414.886962890625,1.0,283.1499938964844,285.7830810546875,292.36590576171875,293.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,16843.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114346385002136,1.0,0.0,0.0,1.7645137310028076,1.7645208835601809,2.07751185143934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.35986328125,0.0,203.70849609375,1895.4371337890625,0.0,994.3164672851562,0.4603582620620727,1.0,0.0,3.0,1.0,0.0
12388740,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6349532008171082,0.2018947601318359,0.1869085431098938,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.9990000128746032,0.9420182704925536,0.7689830660820007,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6435205340385437,0.2109436690807342,0.1516066044569015,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876647949219,0.6485493779182434,0.2162819057703018,0.2102097421884536,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.5368192791938782,0.1266340464353561,0.597810685634613,286.3874816894531,285.6181335449219,291.3660583496094,289.3484802246094,291.36492919921875,297.2992248535156,286.3868103027344,1.0,0.5127291083335876,1.0,1.0,0.0,1.0,-2.2994048595428467,2.299400568008423,4.257069576851791e-06,1.778641939163208,0.7251526117324829,0.7251526117324829,0.0,193.18247985839844,205.0,19759.779296875,-0.0,1450.7103271484375,1.0,283.1499938964844,285.761962890625,292.3788452148437,293.73828125,293.1499938964844,293.1499938964844,283.1499938964844,16839.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175116300582886,1.0,0.0,0.0,1.810386061668396,1.810393452644348,2.1869347222036605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.08203125,0.0,216.705322265625,1895.4371337890625,0.0,1030.60205078125,0.47002112865448,1.0,0.0,3.0,1.0,0.0
12388800,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6349532008171082,0.2018947601318359,0.1869085431098938,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.9990000128746032,0.9420182704925536,0.7689830660820007,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6435205340385437,0.2109436690807342,0.1516066044569015,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876647949219,0.6485493779182434,0.2162819057703018,0.2102097421884536,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.5368192791938782,0.1266340464353561,0.597810685634613,286.3874816894531,285.6181335449219,291.3660583496094,289.3484802246094,291.36492919921875,297.2992248535156,286.3868103027344,1.0,0.5127291083335876,1.0,1.0,0.0,1.0,-2.2994048595428467,2.299400568008423,4.257069576851791e-06,1.778641939163208,0.7251526117324829,0.7251526117324829,0.0,193.18247985839844,205.0,19759.779296875,-0.0,1450.7103271484375,1.0,283.1499938964844,285.761962890625,292.3788452148437,293.73828125,293.1499938964844,293.1499938964844,283.1499938964844,16839.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175116300582886,1.0,0.0,0.0,1.810386061668396,1.810393452644348,2.1869347222036605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.08203125,0.0,216.705322265625,1895.4371337890625,0.0,1030.60205078125,0.47002112865448,1.0,0.0,3.0,1.0,0.0
12388860,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.6349552869796753,0.2035717964172363,0.1885266751050949,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.9990000128746032,0.9463587999343872,0.7756322622299194,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.6438472867012024,0.2130410224199295,0.1531572490930557,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.6491888165473938,0.2187511026859283,0.2126609236001968,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.5358765125274658,0.1270892322063446,0.6004058718681335,286.3741149902344,285.6067810058594,291.4134521484375,289.3623962402344,291.4123229980469,297.29132080078125,286.3735046386719,1.0,0.5168862342834473,1.0,1.0,0.0,1.0,-2.317260980606079,2.317256689071656,4.32325532528921e-06,1.7924847602844238,0.7353696227073669,0.7353696227073669,0.0,196.47286987304688,208.0,20101.568359375,-0.0,1485.9095458984375,1.0,283.1499938964844,285.7415771484375,292.3918151855469,293.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,16837.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233938932418823,1.0,0.0,0.0,1.8560715913772583,1.8560792207717896,2.298702952430176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.70556640625,0.0,230.24560546875,1895.4371337890625,0.0,1066.664794921875,0.4797049164772033,1.0,0.0,3.0,1.0,0.0
12388920,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37432861328125,0.6349552869796753,0.2035717964172363,0.1885266751050949,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.9990000128746032,0.9463587999343872,0.7756322622299194,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.6438472867012024,0.2130410224199295,0.1531572490930557,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.6491888165473938,0.2187511026859283,0.2126609236001968,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.5358765125274658,0.1270892322063446,0.6004058718681335,286.3741149902344,285.6067810058594,291.4134521484375,289.3623962402344,291.4123229980469,297.29132080078125,286.3735046386719,1.0,0.5168862342834473,1.0,1.0,0.0,1.0,-2.317260980606079,2.317256689071656,4.32325532528921e-06,1.7924847602844238,0.7353696227073669,0.7353696227073669,0.0,196.47286987304688,208.0,20101.568359375,-0.0,1485.9095458984375,1.0,283.1499938964844,285.7415771484375,292.3918151855469,293.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,16837.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233938932418823,1.0,0.0,0.0,1.8560715913772583,1.8560792207717896,2.298702952430176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.70556640625,0.0,230.24560546875,1895.4371337890625,0.0,1066.664794921875,0.4797049164772033,1.0,0.0,3.0,1.0,0.0
12388980,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.6349414587020874,0.2051929235458374,0.1900931000709533,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36138916015625,0.9990000128746032,0.9505728483200072,0.7821307182312012,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.6441571712493896,0.2150849848985672,0.1546696126461029,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.6498028635978699,0.2211624383926391,0.2150559425354004,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.5349245667457581,0.1275039315223693,0.6028175354003906,286.361572265625,285.5951232910156,291.4620056152344,289.3766784667969,291.4608459472656,297.2838439941406,286.3609924316406,1.0,0.520928144454956,1.0,1.0,0.0,1.0,-2.334540367126465,2.334535837173462,4.387803983263439e-06,1.805874347686768,0.7455821633338928,0.7455821633338928,0.0,199.71060180664065,211.0,20439.181640625,-0.0,1520.61865234375,1.0,283.1499938964844,285.721923828125,292.4051208496094,293.8046875,293.1499938964844,293.1499938964844,283.1499938964844,16837.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290785074234009,1.0,0.0,0.0,1.901532530784607,1.9015403985977173,2.41268679701534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.330078125,0.0,244.32467651367188,1895.4371337890625,0.0,1102.37353515625,0.4893962144851684,1.0,0.0,3.0,1.0,0.0
12389040,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.6349414587020874,0.2051929235458374,0.1900931000709533,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36138916015625,0.9990000128746032,0.9505728483200072,0.7821307182312012,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.6441571712493896,0.2150849848985672,0.1546696126461029,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.6498028635978699,0.2211624383926391,0.2150559425354004,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.5349245667457581,0.1275039315223693,0.6028175354003906,286.361572265625,285.5951232910156,291.4620056152344,289.3766784667969,291.4608459472656,297.2838439941406,286.3609924316406,1.0,0.520928144454956,1.0,1.0,0.0,1.0,-2.334540367126465,2.334535837173462,4.387803983263439e-06,1.805874347686768,0.7455821633338928,0.7455821633338928,0.0,199.71060180664065,211.0,20439.181640625,-0.0,1520.61865234375,1.0,283.1499938964844,285.721923828125,292.4051208496094,293.8046875,293.1499938964844,293.1499938964844,283.1499938964844,16837.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290785074234009,1.0,0.0,0.0,1.901532530784607,1.9015403985977173,2.41268679701534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.330078125,0.0,244.32467651367188,1895.4371337890625,0.0,1102.37353515625,0.4893962144851684,1.0,0.0,3.0,1.0,0.0
12389100,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.6349255442619324,0.2059826999902725,0.1908572167158126,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.9990000128746032,0.9526296257972716,0.7853372097015381,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35577392578125,0.644302248954773,0.2160868495702743,0.1554114669561386,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35577392578125,0.6500969529151917,0.2223463654518127,0.2162324786186218,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560791015625,0.5344395637512207,0.1276951134204864,0.6039502024650574,286.3556213378906,285.5892028808594,291.4866943359375,289.38397216796875,291.48553466796875,297.2802734375,286.3550720214844,1.0,0.5229111909866333,1.0,1.0,0.0,1.0,-2.342975616455078,2.342971086502075,4.419493507157313e-06,1.8124089241027832,0.7506914138793945,0.7506914138793945,0.0,201.31529235839844,211.0,20606.548828125,-0.0,1537.8155517578125,1.0,283.1499938964844,285.71240234375,292.4119567871094,293.8213806152344,293.1499938964844,293.1499938964844,283.1499938964844,16837.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318520903587341,1.0,0.0,0.0,1.924168467521668,1.9241763353347776,2.470469837589917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.1640625,0.0,251.56472778320312,1895.4371337890625,0.0,1120.096435546875,0.4942409098148346,1.0,0.0,3.0,1.0,0.0
12389160,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3500671386719,0.63490229845047,0.2067586183547973,0.1916086673736572,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.9990000128746032,0.9546514749526978,0.788520872592926,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3500366210937,0.6444393396377563,0.2170751839876175,0.1561437100172042,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3500366210937,0.6503810286521912,0.2235156893730163,0.217395007610321,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.5339463353157043,0.1278750598430633,0.6050319671630859,286.3498840332031,285.58319091796875,291.5116882324219,289.39141845703125,291.510498046875,297.2767944335937,286.349365234375,1.0,0.5248709321022034,1.0,1.0,0.0,1.0,-2.351278781890869,2.351274251937866,4.450801043276442e-06,1.8188395500183103,0.7558053731918335,0.7558053731918335,0.0,202.9127197265625,214.0,20773.015625,-0.0,1554.916015625,1.0,283.1499938964844,285.7030944824219,292.4189453125,293.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,16837.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345837116241455,1.0,0.0,0.0,1.946735143661499,1.946743130683899,2.5287570792897895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.01953125,0.0,258.93707275390625,1895.4371337890625,0.0,1137.7406005859375,0.4990829527378082,1.0,0.0,3.0,1.0,0.0
12389220,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.634833037853241,0.208270862698555,0.1930754631757736,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.9990000128746032,0.9585913419723512,0.7948322296142578,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.6446884274482727,0.2190129160881042,0.157580628991127,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.6509180068969727,0.2258123606443405,0.2196798026561737,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395080566406,0.5329331159591675,0.1282019317150116,0.607046365737915,286.339111328125,285.57098388671875,291.5625305175781,289.4066467285156,291.56134033203125,297.2701110839844,286.3386535644531,1.0,0.5287272930145264,1.0,1.0,0.0,1.0,-2.36751389503479,2.367509365081787,4.512343821261311e-06,1.831409811973572,0.7660558223724365,0.7660558223724365,0.0,206.0913543701172,217.0,21103.4921875,-0.0,1588.86767578125,1.0,283.1499938964844,285.68505859375,292.43341064453125,293.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,16839.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399331092834473,1.0,0.0,0.0,1.9916452169418333,1.991653561592102,2.646777090831165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.81005859375,0.0,274.07476806640625,1895.4371337890625,0.0,1172.8292236328125,0.5087534189224243,1.0,0.0,3.0,1.0,0.0
12389280,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.634833037853241,0.208270862698555,0.1930754631757736,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.9990000128746032,0.9585913419723512,0.7948322296142578,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.6446884274482727,0.2190129160881042,0.157580628991127,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.6509180068969727,0.2258123606443405,0.2196798026561737,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395080566406,0.5329331159591675,0.1282019317150116,0.607046365737915,286.339111328125,285.57098388671875,291.5625305175781,289.4066467285156,291.56134033203125,297.2701110839844,286.3386535644531,1.0,0.5287272930145264,1.0,1.0,0.0,1.0,-2.36751389503479,2.367509365081787,4.512343821261311e-06,1.831409811973572,0.7660558223724365,0.7660558223724365,0.0,206.0913543701172,217.0,21103.4921875,-0.0,1588.86767578125,1.0,283.1499938964844,285.68505859375,292.43341064453125,293.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,16839.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399331092834473,1.0,0.0,0.0,1.9916452169418333,1.991653561592102,2.646777090831165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.81005859375,0.0,274.07476806640625,1895.4371337890625,0.0,1172.8292236328125,0.5087534189224243,1.0,0.0,3.0,1.0,0.0
12389340,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.6347324848175049,0.2097318321466446,0.1944955736398697,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.9990000128746032,0.9623917937278748,0.8010810017585754,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.6449025273323059,0.2208998352289199,0.1589816361665725,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.6514123678207397,0.2280542403459549,0.2219121605157852,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.5318819284439087,0.1284851282835006,0.6088630557060242,286.32928466796875,285.5585021972656,291.6145935058594,289.4224853515625,291.6133728027344,297.2637634277344,286.328857421875,1.0,0.5325053334236145,1.0,1.0,0.0,1.0,-2.3832740783691406,2.3832695484161377,4.572500529320678e-06,1.8436076641082764,0.7763501405715942,0.7763501405715942,0.0,209.2532196044922,220.0,21431.044921875,-0.0,1622.5106201171875,1.0,283.1499938964844,285.6678771972656,292.44854736328125,293.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,16843.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451406478881836,1.0,0.0,0.0,2.036232709884644,2.036241054534912,2.7666115443025774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.73388671875,0.0,289.72906494140625,1895.4371337890625,0.0,1207.655517578125,0.5183969736099243,1.0,0.0,3.0,1.0,0.0
12389400,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.6347324848175049,0.2097318321466446,0.1944955736398697,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.9990000128746032,0.9623917937278748,0.8010810017585754,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.6449025273323059,0.2208998352289199,0.1589816361665725,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.6514123678207397,0.2280542403459549,0.2219121605157852,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.5318819284439087,0.1284851282835006,0.6088630557060242,286.32928466796875,285.5585021972656,291.6145935058594,289.4224853515625,291.6133728027344,297.2637634277344,286.328857421875,1.0,0.5325053334236145,1.0,1.0,0.0,1.0,-2.3832740783691406,2.3832695484161377,4.572500529320678e-06,1.8436076641082764,0.7763501405715942,0.7763501405715942,0.0,209.2532196044922,220.0,21431.044921875,-0.0,1622.5106201171875,1.0,283.1499938964844,285.6678771972656,292.44854736328125,293.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,16843.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451406478881836,1.0,0.0,0.0,2.036232709884644,2.036241054534912,2.7666115443025774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.73388671875,0.0,289.72906494140625,1895.4371337890625,0.0,1207.655517578125,0.5183969736099243,1.0,0.0,3.0,1.0,0.0
12389460,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.6346014142036438,0.2111445069313049,0.1958714574575424,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.9990000128746032,0.966053545475006,0.8072770237922668,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205261230469,0.6450817584991455,0.2227377593517303,0.1603480577468872,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205261230469,0.6518642902374268,0.2302432805299759,0.2240939736366272,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207397460937,0.5307926535606384,0.1287258416414261,0.6104872226715088,286.3204040527344,285.54571533203125,291.6678161621094,289.4389953613281,291.6665954589844,297.2577209472656,286.3200378417969,1.0,0.5362108945846558,1.0,1.0,0.0,1.0,-2.3985848426818848,2.3985800743103027,4.631330284610158e-06,1.8554531335830688,0.7867048978805542,0.7867048978805542,0.0,212.40240478515625,223.0,21756.099609375,-0.0,1655.8690185546875,1.0,283.1499938964844,285.65155029296875,292.4643859863281,293.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,16848.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502153873443604,1.0,0.0,0.0,2.0804662704467773,2.080475091934204,2.888116910071403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.82177734375,0.0,305.88897705078125,1895.4371337890625,0.0,1242.213623046875,0.5280032753944397,1.0,0.0,3.0,1.0,0.0
12389520,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.6346014142036438,0.2111445069313049,0.1958714574575424,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.9990000128746032,0.966053545475006,0.8072770237922668,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205261230469,0.6450817584991455,0.2227377593517303,0.1603480577468872,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205261230469,0.6518642902374268,0.2302432805299759,0.2240939736366272,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207397460937,0.5307926535606384,0.1287258416414261,0.6104872226715088,286.3204040527344,285.54571533203125,291.6678161621094,289.4389953613281,291.6665954589844,297.2577209472656,286.3200378417969,1.0,0.5362108945846558,1.0,1.0,0.0,1.0,-2.3985848426818848,2.3985800743103027,4.631330284610158e-06,1.8554531335830688,0.7867048978805542,0.7867048978805542,0.0,212.40240478515625,223.0,21756.099609375,-0.0,1655.8690185546875,1.0,283.1499938964844,285.65155029296875,292.4643859863281,293.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,16848.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502153873443604,1.0,0.0,0.0,2.0804662704467773,2.080475091934204,2.888116910071403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.82177734375,0.0,305.88897705078125,1895.4371337890625,0.0,1242.213623046875,0.5280032753944397,1.0,0.0,3.0,1.0,0.0
12389580,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.6345159411430359,0.2119166851043701,0.1966241300106048,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.9990000128746032,0.9680442214012146,0.810725748538971,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.6451671719551086,0.2237461656332016,0.1610985398292541,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.6520992517471313,0.2314466685056686,0.2252943068742752,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.530166506767273,0.1288425773382187,0.6113148331642151,286.3158874511719,285.5384521484375,291.6981811523437,289.44854736328125,291.6969299316406,297.25445556640625,286.3155212402344,1.0,0.5382559895515442,1.0,1.0,0.0,1.0,-2.406970262527466,2.406965732574463,4.663713298214134e-06,1.8619389533996584,0.7925362586975098,0.7925362586975098,0.0,214.1612091064453,223.0,21937.19921875,-0.0,1674.4306640625,1.0,283.1499938964844,285.642822265625,292.4735717773437,293.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,16851.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530015468597412,1.0,0.0,0.0,2.1050708293914795,2.1050798892974854,2.9568334980467625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.15625,0.0,315.1545715332031,1895.4371337890625,0.0,1261.442138671875,0.5333626866340637,1.0,0.0,3.0,1.0,0.0
