time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389640,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.6344444751739502,0.2125160247087478,0.1972083300352096,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.9990000128746032,0.9695796966552734,0.813425600528717,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.6452272534370422,0.2245286107063293,0.1616812199354171,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.6522752642631531,0.2323815077543258,0.226227194070816,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.5296672582626343,0.1289258152246475,0.6119263768196106,286.3125305175781,285.5326538085937,291.7222900390625,289.45623779296875,291.7210388183594,297.2519836425781,286.3122253417969,1.0,0.539848804473877,1.0,1.0,0.0,1.0,-2.413470983505249,2.413466453552246,4.6888962970115244e-06,1.8669660091400144,0.7971374988555908,0.7971374988555908,0.0,215.54116821289065,226.0,22079.1015625,-0.0,1688.9630126953125,1.0,283.1499938964844,285.6361389160156,292.4809875488281,293.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,16853.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551642417907715,1.0,0.0,0.0,2.1243138313293457,2.1243226528167725,3.011138289821247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.10986328125,0.0,322.5407409667969,1895.4371337890625,0.0,1276.490478515625,0.5375618934631348,1.0,0.0,3.0,1.0,0.0
12389700,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30908203125,0.6343590617179871,0.2131896913051605,0.1978648453950882,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088684082031,0.9990000128746032,0.9712934494018556,0.816482663154602,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.6452879905700684,0.2254069298505783,0.1623357236385345,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.6524661779403687,0.2334321737289428,0.2272761613130569,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.5290921330451965,0.1290111988782882,0.612579345703125,286.3089599609375,285.5260009765625,291.75,289.4651794433594,291.74871826171875,297.2492370605469,286.3086853027344,1.0,0.5416436791419983,1.0,1.0,0.0,1.0,-2.420763731002808,2.4207589626312256,4.717228875961155e-06,1.872604489326477,0.8023883700370789,0.8023883700370789,0.0,217.10693359375,226.0,22239.98046875,-0.0,1705.4168701171875,1.0,283.1499938964844,285.6287841796875,292.4896240234375,293.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,16857.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657593309879303,1.0,0.0,0.0,2.146082639694214,2.14609169960022,3.0731675337847264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.34228515625,0.0,331.0461730957031,1895.4371337890625,0.0,1293.5186767578125,0.5423200726509094,1.0,0.0,3.0,1.0,0.0
12389760,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.634270966053009,0.2138574570417404,0.1985153257846832,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.9990000128746032,0.9729751348495485,0.8195282816886902,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.6453409790992737,0.226274088025093,0.1629823297262191,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.6526476144790649,0.2344707995653152,0.2283135950565338,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.528509259223938,0.1290871948003769,0.6131893396377563,286.3056640625,285.519287109375,291.77801513671875,289.4743347167969,291.7767028808594,297.24658203125,286.3053894042969,1.0,0.5434229969978333,1.0,1.0,0.0,1.0,-2.4279603958129883,2.4279556274414062,4.745273145090323e-06,1.878167748451233,0.8076658844947815,0.8076658844947815,0.0,218.6703186035156,229.0,22400.521484375,-0.0,1721.8115234375,1.0,283.1499938964844,285.6216735839844,292.4984741210937,294.013427734375,293.1499938964844,293.1499938964844,283.1499938964844,16861.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599934697151184,1.0,0.0,0.0,2.167741537094116,2.167750835418701,3.1355114060716005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.640625,0.0,339.66766357421875,1895.4371337890625,0.0,1310.4742431640625,0.547062337398529,1.0,0.0,3.0,1.0,0.0
12389820,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.6341044902801514,0.2152074128389358,0.1998155117034912,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.9990000128746032,0.9762569069862366,0.8255844116210938,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.6454222202301025,0.2279674708843231,0.1642500907182693,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.6529810428619385,0.236504927277565,0.2303517460823059,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.5273250341415405,0.1292138993740081,0.6142923831939697,286.2998352050781,285.505615234375,291.8349609375,289.4932861328125,291.8336486816406,297.2415466308594,286.2996520996094,1.0,0.5469388961791992,1.0,1.0,0.0,1.0,-2.4420952796936035,2.442090511322021,4.800599981535925e-06,1.8890914916992188,0.8183079361915588,0.8183079361915588,0.0,221.790267944336,232.0,22720.912109375,-0.0,1754.4556884765625,1.0,283.1499938964844,285.6081237792969,292.5168762207031,294.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,16869.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647108793258667,1.0,0.0,0.0,2.2107150554656982,2.2107245922088623,3.2610608968752786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.45458984375,0.0,357.2504577636719,1895.4371337890625,0.0,1344.170166015625,0.5564942955970764,1.0,0.0,3.0,1.0,0.0
12389880,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.6341044902801514,0.2152074128389358,0.1998155117034912,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.9990000128746032,0.9762569069862366,0.8255844116210938,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.6454222202301025,0.2279674708843231,0.1642500907182693,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.6529810428619385,0.236504927277565,0.2303517460823059,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.5273250341415405,0.1292138993740081,0.6142923831939697,286.2998352050781,285.505615234375,291.8349609375,289.4932861328125,291.8336486816406,297.2415466308594,286.2996520996094,1.0,0.5469388961791992,1.0,1.0,0.0,1.0,-2.4420952796936035,2.442090511322021,4.800599981535925e-06,1.8890914916992188,0.8183079361915588,0.8183079361915588,0.0,221.790267944336,232.0,22720.912109375,-0.0,1754.4556884765625,1.0,283.1499938964844,285.6081237792969,292.5168762207031,294.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,16869.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647108793258667,1.0,0.0,0.0,2.2107150554656982,2.2107245922088623,3.2610608968752786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.45458984375,0.0,357.2504577636719,1895.4371337890625,0.0,1344.170166015625,0.5564942955970764,1.0,0.0,3.0,1.0,0.0
12389940,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.6340117454528809,0.2166314721107483,0.2011748552322387,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29510498046875,0.9990000128746032,0.9794491529464722,0.8315873146057129,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.6454541683197021,0.2295904159545898,0.1654694825410843,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.653258740901947,0.2384645789861679,0.2323211133480072,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.5261238217353821,0.129311054944992,0.6152557134628296,286.2951354980469,285.4916381835937,291.8932189941406,289.51324462890625,291.8918762207031,297.2369079589844,286.29498291015625,1.0,0.5504016280174255,1.0,1.0,0.0,1.0,-2.455929040908813,2.4559240341186523,4.855060524278088e-06,1.899778723716736,0.8290838003158569,0.8290838003158569,0.0,224.8990936279297,235.0,23040.876953125,-0.0,1786.9449462890625,1.0,283.1499938964844,285.5956115722656,292.53631591796875,294.0888366699219,293.1499938964844,293.1499938964844,283.1499938964844,16879.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693234443664551,1.0,0.0,0.0,2.253190040588379,2.253199577331543,3.387575304714119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.60595703125,0.0,375.2620849609375,1895.4371337890625,0.0,1377.5836181640625,0.5658471584320068,1.0,0.0,3.0,1.0,0.0
12390000,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.6340117454528809,0.2166314721107483,0.2011748552322387,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29510498046875,0.9990000128746032,0.9794491529464722,0.8315873146057129,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.6454541683197021,0.2295904159545898,0.1654694825410843,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.653258740901947,0.2384645789861679,0.2323211133480072,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.5261238217353821,0.129311054944992,0.6152557134628296,286.2951354980469,285.4916381835937,291.8932189941406,289.51324462890625,291.8918762207031,297.2369079589844,286.29498291015625,1.0,0.5504016280174255,1.0,1.0,0.0,1.0,-2.455929040908813,2.4559240341186523,4.855060524278088e-06,1.899778723716736,0.8290838003158569,0.8290838003158569,0.0,224.8990936279297,235.0,23040.876953125,-0.0,1786.9449462890625,1.0,283.1499938964844,285.5956115722656,292.53631591796875,294.0888366699219,293.1499938964844,293.1499938964844,283.1499938964844,16879.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693234443664551,1.0,0.0,0.0,2.253190040588379,2.253199577331543,3.387575304714119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.60595703125,0.0,375.2620849609375,1895.4371337890625,0.0,1377.5836181640625,0.5658471584320068,1.0,0.0,3.0,1.0,0.0
12390060,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916564941406,0.6339722871780396,0.2180905193090438,0.2025747597217559,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.9990000128746032,0.9825493097305298,0.837539792060852,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916564941406,0.6454504728317261,0.2311647832393646,0.1666509807109832,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.6534928679466248,0.2403700798749923,0.2342340499162674,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5249131321907043,0.1293831616640091,0.6161021590232849,286.2915954589844,285.4773254394531,291.9527587890625,289.53424072265625,291.9513854980469,297.2326354980469,286.29150390625,1.0,0.5538164973258972,1.0,1.0,0.0,1.0,-2.469496965408325,2.469492197036743,4.9087761908594985e-06,1.910257339477539,0.84001225233078,0.84001225233078,0.0,227.99850463867188,238.0,23360.95703125,-0.0,1819.322509765625,1.0,283.1499938964844,285.5841369628906,292.55682373046875,294.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,16890.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738390922546387,1.0,0.0,0.0,2.29512095451355,2.295130968093872,3.514831519169093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.1416015625,0.0,393.672607421875,1895.4371337890625,0.0,1410.731201171875,0.5751116871833801,1.0,0.0,3.0,1.0,0.0
12390120,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916564941406,0.6339722871780396,0.2180905193090438,0.2025747597217559,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.9990000128746032,0.9825493097305298,0.837539792060852,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916564941406,0.6454504728317261,0.2311647832393646,0.1666509807109832,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.6534928679466248,0.2403700798749923,0.2342340499162674,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5249131321907043,0.1293831616640091,0.6161021590232849,286.2915954589844,285.4773254394531,291.9527587890625,289.53424072265625,291.9513854980469,297.2326354980469,286.29150390625,1.0,0.5538164973258972,1.0,1.0,0.0,1.0,-2.469496965408325,2.469492197036743,4.9087761908594985e-06,1.910257339477539,0.84001225233078,0.84001225233078,0.0,227.99850463867188,238.0,23360.95703125,-0.0,1819.322509765625,1.0,283.1499938964844,285.5841369628906,292.55682373046875,294.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,16890.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738390922546387,1.0,0.0,0.0,2.29512095451355,2.295130968093872,3.514831519169093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.1416015625,0.0,393.672607421875,1895.4371337890625,0.0,1410.731201171875,0.5751116871833801,1.0,0.0,3.0,1.0,0.0
12390180,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.6339644193649292,0.2195703685283661,0.2039947360754013,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.9990000128746032,0.9855597615242004,0.8434439897537231,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.645423948764801,0.2327016592025756,0.1678046733140945,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.6536968350410461,0.2422334551811218,0.2361045926809311,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893371582031,0.5236966609954834,0.1294327527284622,0.6168439388275146,286.28924560546875,285.4627380371094,292.0136108398437,289.5563659667969,292.0122375488281,297.2287292480469,286.2892150878906,1.0,0.5571869015693665,1.0,1.0,0.0,1.0,-2.482821464538574,2.482816457748413,4.961816557624843e-06,1.9205447435379028,0.8511135578155518,0.8511135578155518,0.0,231.08956909179688,226.0,23681.67578125,-0.0,1851.6114501953125,1.0,283.1499938964844,285.57373046875,292.5784912109375,294.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,16902.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782652139663696,1.0,0.0,0.0,2.336473226547241,2.3364834785461426,3.642629735622904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.10986328125,0.0,412.454345703125,1895.4371337890625,0.0,1443.63037109375,0.5842771530151367,1.0,0.0,3.0,1.0,0.0
12390240,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.6339644193649292,0.2195703685283661,0.2039947360754013,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.9990000128746032,0.9855597615242004,0.8434439897537231,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.645423948764801,0.2327016592025756,0.1678046733140945,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.6536968350410461,0.2422334551811218,0.2361045926809311,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893371582031,0.5236966609954834,0.1294327527284622,0.6168439388275146,286.28924560546875,285.4627380371094,292.0136108398437,289.5563659667969,292.0122375488281,297.2287292480469,286.2892150878906,1.0,0.5571869015693665,1.0,1.0,0.0,1.0,-2.482821464538574,2.482816457748413,4.961816557624843e-06,1.9205447435379028,0.8511135578155518,0.8511135578155518,0.0,231.08956909179688,226.0,23681.67578125,-0.0,1851.6114501953125,1.0,283.1499938964844,285.57373046875,292.5784912109375,294.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,16902.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782652139663696,1.0,0.0,0.0,2.336473226547241,2.3364834785461426,3.642629735622904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.10986328125,0.0,412.454345703125,1895.4371337890625,0.0,1443.63037109375,0.5842771530151367,1.0,0.0,3.0,1.0,0.0
12390300,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.6348243355751038,0.220318391919136,0.2046449780464172,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.286376953125,0.9990000128746032,0.98717200756073,0.8424971103668213,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.6463056802749634,0.2334455251693725,0.1683181524276733,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.6547335386276245,0.2431389391422271,0.2369526624679565,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.5239280462265015,0.1294431537389755,0.6168356537818909,286.2864990234375,285.455322265625,292.0445251464844,289.56787109375,292.04315185546875,297.22674560546875,286.2859802246094,1.0,0.556776225566864,1.0,1.0,0.0,1.0,-2.484103918075561,2.4840989112854004,4.967207132722251e-06,1.921674728393555,0.8567042946815491,0.8567042946815491,0.0,230.711166381836,226.0,23817.95703125,-0.0,1851.8638916015625,1.0,283.1499938964844,285.5672607421875,292.5897216796875,294.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,16909.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680436372756958,1.0,0.0,0.0,2.35690712928772,2.356917381286621,3.706622067056742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.38623046875,0.0,421.9713134765625,1895.4371337890625,0.0,1459.913818359375,0.5888165831565857,1.0,0.0,3.0,1.0,0.0
12390360,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.6362446546554565,0.2210949063301086,0.2052709013223648,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.9990000128746032,0.9891310930252076,0.8391123414039612,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.6477497816085815,0.2341734766960144,0.168786272406578,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.6563584804534912,0.244026631116867,0.2377378642559051,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.5246976017951965,0.1294686049222946,0.616624116897583,286.2805480957031,285.44781494140625,292.0758056640625,289.5796813964844,292.07440185546875,297.2248840332031,286.27984619140625,1.0,0.5554565191268921,1.0,1.0,0.0,1.0,-2.482045412063598,2.482040405273437,4.95904487252119e-06,1.920114278793335,0.8622718453407288,0.8622718453407288,0.0,229.1230926513672,229.0,23934.70703125,-0.0,1842.154052734375,1.0,283.1499938964844,285.5587463378906,292.60064697265625,294.2077941894531,293.1499938964844,293.1499938964844,283.1499938964844,16919.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824899315834045,1.0,0.0,0.0,2.3770999908447266,2.377110481262207,3.770407204228832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.35107421875,0.0,431.5411987304688,1895.4371337890625,0.0,1475.4019775390625,0.5933118462562561,1.0,0.0,3.0,1.0,0.0
12390420,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.638003408908844,0.2227393686771392,0.2066922932863235,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2722473144531,0.9990000128746032,0.993468940258026,0.8375979065895081,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.649396538734436,0.2356363385915756,0.1697831749916076,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.6583036184310913,0.2458012849092483,0.2393838614225387,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.5252299904823303,0.1296350657939911,0.6170760989189148,286.2723083496094,285.4325561523437,292.13934326171875,289.60430908203125,292.1379089355469,297.22222900390625,286.2720947265625,1.0,0.5557641983032227,1.0,1.0,0.0,1.0,-2.48564076423645,2.485635757446289,4.97307519253809e-06,1.9227207899093628,0.8735033869743347,0.8735033869743347,0.0,228.5557403564453,232.0,24203.1875,-0.0,1844.97265625,1.0,283.1499938964844,285.5449523925781,292.62237548828125,294.2445373535156,293.1499938964844,293.1499938964844,283.1499938964844,16941.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860899329185486,1.0,0.0,0.0,2.41675877571106,2.416769504547119,3.897264946317591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.41259765625,0.0,450.7918701171875,1895.4371337890625,0.0,1502.7540283203125,0.6021606922149658,1.0,0.0,3.0,1.0,0.0
12390480,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.638003408908844,0.2227393686771392,0.2066922932863235,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2722473144531,0.9990000128746032,0.993468940258026,0.8375979065895081,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.649396538734436,0.2356363385915756,0.1697831749916076,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.6583036184310913,0.2458012849092483,0.2393838614225387,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.5252299904823303,0.1296350657939911,0.6170760989189148,286.2723083496094,285.4325561523437,292.13934326171875,289.60430908203125,292.1379089355469,297.22222900390625,286.2720947265625,1.0,0.5557641983032227,1.0,1.0,0.0,1.0,-2.48564076423645,2.485635757446289,4.97307519253809e-06,1.9227207899093628,0.8735033869743347,0.8735033869743347,0.0,228.5557403564453,232.0,24203.1875,-0.0,1844.97265625,1.0,283.1499938964844,285.5449523925781,292.62237548828125,294.2445373535156,293.1499938964844,293.1499938964844,283.1499938964844,16941.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860899329185486,1.0,0.0,0.0,2.41675877571106,2.416769504547119,3.897264946317591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.41259765625,0.0,450.7918701171875,1895.4371337890625,0.0,1502.7540283203125,0.6021606922149658,1.0,0.0,3.0,1.0,0.0
12390540,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.6392585635185242,0.224463403224945,0.2082381397485733,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.9990000128746032,0.9976707100868224,0.8386709690093994,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.6504325270652771,0.2371067702770233,0.1708200424909591,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.6595987677574158,0.2475732415914535,0.2410738915205001,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.525338351726532,0.1298751085996627,0.6181855797767639,286.2698669433594,285.4169921875,292.2042541503906,289.6303100585937,292.2027893066406,297.22027587890625,286.2698974609375,1.0,0.5571262836456299,1.0,1.0,0.0,1.0,-2.493393898010254,2.4933888912200928,5.004003014619229e-06,1.928652167320252,0.8849603533744812,0.8849603533744812,0.0,229.29063415527344,235.0,24497.337890625,-0.0,1859.3714599609373,1.0,283.1499938964844,285.5354309082031,292.6473083496094,294.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,16962.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894554495811462,1.0,0.0,0.0,2.4555485248565674,2.455559492111206,4.023374060579954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.95703125,0.0,470.1946411132813,1895.4371337890625,0.0,1528.551513671875,0.6108332276344299,1.0,0.0,3.0,1.0,0.0
12390600,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.6392585635185242,0.224463403224945,0.2082381397485733,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.9990000128746032,0.9976707100868224,0.8386709690093994,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.6504325270652771,0.2371067702770233,0.1708200424909591,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.6595987677574158,0.2475732415914535,0.2410738915205001,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.525338351726532,0.1298751085996627,0.6181855797767639,286.2698669433594,285.4169921875,292.2042541503906,289.6303100585937,292.2027893066406,297.22027587890625,286.2698974609375,1.0,0.5571262836456299,1.0,1.0,0.0,1.0,-2.493393898010254,2.4933888912200928,5.004003014619229e-06,1.928652167320252,0.8849603533744812,0.8849603533744812,0.0,229.29063415527344,235.0,24497.337890625,-0.0,1859.3714599609373,1.0,283.1499938964844,285.5354309082031,292.6473083496094,294.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,16962.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894554495811462,1.0,0.0,0.0,2.4555485248565674,2.455559492111206,4.023374060579954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.95703125,0.0,470.1946411132813,1895.4371337890625,0.0,1528.551513671875,0.6108332276344299,1.0,0.0,3.0,1.0,0.0
12390660,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6402098536491394,0.2262456864118576,0.2098653316497802,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.9990000128746032,1.0,0.8413015604019165,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6510908603668213,0.2385749220848083,0.1718779057264328,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6604900360107422,0.2493360042572021,0.2427849918603897,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.5251377820968628,0.1301261037588119,0.6195326447486877,286.2708740234375,285.40106201171875,292.2705383300781,289.65777587890625,292.26904296875,297.2187194824219,286.2710266113281,1.0,0.559201180934906,1.0,1.0,0.0,1.0,-2.503453016281128,2.503448009490967,5.0443400141375605e-06,1.9363811016082764,0.8966679573059082,0.8966679573059082,0.0,230.8042755126953,238.0,24807.060546875,-0.0,1880.5477294921875,1.0,283.1499938964844,285.528564453125,292.6752624511719,294.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,16983.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929379105567932,1.0,0.0,0.0,2.493487596511841,2.4934988021850586,4.148658945268835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.22265625,0.0,489.73382568359375,1895.4371337890625,0.0,1555.4722900390625,0.619332492351532,1.0,0.0,3.0,1.0,0.0
12390720,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6402098536491394,0.2262456864118576,0.2098653316497802,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.9990000128746032,1.0,0.8413015604019165,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6510908603668213,0.2385749220848083,0.1718779057264328,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6604900360107422,0.2493360042572021,0.2427849918603897,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.5251377820968628,0.1301261037588119,0.6195326447486877,286.2708740234375,285.40106201171875,292.2705383300781,289.65777587890625,292.26904296875,297.2187194824219,286.2710266113281,1.0,0.559201180934906,1.0,1.0,0.0,1.0,-2.503453016281128,2.503448009490967,5.0443400141375605e-06,1.9363811016082764,0.8966679573059082,0.8966679573059082,0.0,230.8042755126953,238.0,24807.060546875,-0.0,1880.5477294921875,1.0,283.1499938964844,285.528564453125,292.6752624511719,294.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,16983.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929379105567932,1.0,0.0,0.0,2.493487596511841,2.4934988021850586,4.148658945268835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.22265625,0.0,489.73382568359375,1895.4371337890625,0.0,1555.4722900390625,0.619332492351532,1.0,0.0,3.0,1.0,0.0
12390780,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.6407214403152466,0.2274390608072281,0.2109535783529281,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729797363281,0.9990000128746032,1.0,0.8435585498809814,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.6513626575469971,0.2394977658987045,0.1725550591945648,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.6609012484550476,0.2504459321498871,0.2438781708478927,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.5248762369155884,0.1302789002656936,0.6204204559326172,286.2729187011719,285.3907165527344,292.313720703125,289.6761474609375,292.31219482421875,297.2178955078125,286.2731628417969,1.0,0.560781717300415,1.0,1.0,0.0,1.0,-2.5106654167175293,2.510660171508789,5.073378815723117e-06,1.941930890083313,0.9043084383010864,0.9043084383010864,0.0,232.06024169921875,238.0,25011.529296875,-0.0,1896.54638671875,1.0,283.1499938964844,285.5253295898437,292.6942443847656,294.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,16996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952767372131348,1.0,0.0,0.0,2.517322540283203,2.517333984375,4.228351428992028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.78759765625,0.0,502.2984008789063,1895.4371337890625,0.0,1573.678955078125,0.6246805191040039,1.0,0.0,3.0,1.0,0.0
12390840,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.6409931778907776,0.2281294614076614,0.211587592959404,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.9990000128746032,1.0,0.8449764847755432,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.6514722108840942,0.2400091886520385,0.172932356595993,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.661086916923523,0.2510621845722198,0.2444879114627838,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.5246919393539429,0.1303610205650329,0.6209167838096619,286.2745056152344,285.38482666015625,292.3382568359375,289.6867370605469,292.33673095703125,297.21746826171875,286.2747802734375,1.0,0.5617348551750183,1.0,1.0,0.0,1.0,-2.514912843704224,2.5149075984954834,5.090523700346239e-06,1.94520103931427,0.9086604714393616,0.9086604714393616,0.0,232.8417205810547,241.0,25128.373046875,-0.0,1906.18310546875,1.0,283.1499938964844,285.5238342285156,292.7052001953125,294.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,17004.59765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966265439987183,1.0,0.0,0.0,2.5305755138397217,2.5305871963500977,4.272991134257609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.734375,0.0,509.3825988769531,1895.4371337890625,0.0,1584.232666015625,0.6306569576263428,1.0,0.0,3.0,1.0,0.0
12390900,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.6413468718528748,0.2290879637002945,0.2124829590320587,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.9990000128746032,1.0,0.8470960259437561,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.6515770554542542,0.2406996339559555,0.1734498292207718,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.6612949967384338,0.2518986165523529,0.2453256994485855,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.5243937373161316,0.1304630488157272,0.6215878129005432,286.2670593261719,285.3765563964844,292.3726501464844,289.70184326171875,292.3711242675781,297.2167663574219,286.2665710449219,1.0,0.5631188154220581,1.0,1.0,0.0,1.0,-2.5209693908691406,2.5209643840789795,5.115027761348756e-06,1.9498670101165767,0.9146077632904052,0.9146077632904052,0.0,234.0026397705078,241.0,25377.8984375,-0.0,1920.1715087890625,1.0,283.1499938964844,285.5113220214844,292.7224426269531,294.4103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17315.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987758874893188,1.0,0.0,0.0,2.570850372314453,2.570862293243408,4.410085239214824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.30517578125,0.0,532.8566284179688,1895.4371337890625,0.0,1601.1058349609375,0.637587308883667,1.0,0.0,3.0,1.0,0.0
12390960,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6416556239128113,0.2300393730401992,0.2133753150701522,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,1.0,0.8493813872337341,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6516186594963074,0.2413654178380966,0.1739510893821716,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6614377498626709,0.2527104020118713,0.2461419999599456,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.5240342617034912,0.1305458098649978,0.6221928596496582,286.2633972167969,285.36822509765625,292.4073791503906,289.71734619140625,292.4058532714844,297.2159423828125,286.2632141113281,1.0,0.5645558834075928,1.0,1.0,0.0,1.0,-2.527097225189209,2.527092218399048,5.139884706295561e-06,1.954589486122132,0.9206212162971495,0.9206212162971495,0.0,235.24424743652344,244.0,25580.060546875,-0.0,1934.6697998046875,1.0,283.1499938964844,285.50360107421875,292.7400207519531,294.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,17471.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011548280715942,1.0,0.0,0.0,2.599311828613281,2.5993237495422363,4.508271729264379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.328125,0.0,549.5280151367188,1895.4371337890625,0.0,1619.8787841796875,0.6471664309501648,1.0,0.0,3.0,1.0,0.0
12391020,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.6421611905097961,0.2319097220897674,0.2151444405317306,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449645996094,0.9990000128746032,1.0,0.8543317317962646,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.6515500545501709,0.2426230907440185,0.1749096810817718,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.66156405210495,0.2542587220668793,0.2477140575647354,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455139160156,0.5231507420539856,0.1306473016738891,0.6231688261032104,286.2450866699219,285.3512878417969,292.4779663085937,289.7496643066406,292.4764099121094,297.2138061523437,286.2446594238281,1.0,0.5675347447395325,1.0,1.0,0.0,1.0,-2.539384126663208,2.539378881454468,5.189911917113932e-06,1.964060544967652,0.9325131773948668,0.9325131773948668,0.0,237.91192626953125,232.0,26086.783203125,-0.0,1964.68798828125,1.0,283.1499938964844,285.4761657714844,292.77740478515625,294.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18156.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067462205886841,1.0,0.0,0.0,2.682624578475952,2.682637453079224,4.801900672646298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.525390625,0.0,601.5900268554688,1895.4371337890625,0.0,1664.3944091796875,0.667212724685669,1.0,0.0,3.0,1.0,0.0
12391080,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.6421611905097961,0.2319097220897674,0.2151444405317306,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449645996094,0.9990000128746032,1.0,0.8543317317962646,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.6515500545501709,0.2426230907440185,0.1749096810817718,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.66156405210495,0.2542587220668793,0.2477140575647354,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455139160156,0.5231507420539856,0.1306473016738891,0.6231688261032104,286.2450866699219,285.3512878417969,292.4779663085937,289.7496643066406,292.4764099121094,297.2138061523437,286.2446594238281,1.0,0.5675347447395325,1.0,1.0,0.0,1.0,-2.539384126663208,2.539378881454468,5.189911917113932e-06,1.964060544967652,0.9325131773948668,0.9325131773948668,0.0,237.91192626953125,232.0,26086.783203125,-0.0,1964.68798828125,1.0,283.1499938964844,285.4761657714844,292.77740478515625,294.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18156.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067462205886841,1.0,0.0,0.0,2.682624578475952,2.682637453079224,4.801900672646298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.525390625,0.0,601.5900268554688,1895.4371337890625,0.0,1664.3944091796875,0.667212724685669,1.0,0.0,3.0,1.0,0.0
12391140,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.6448382139205933,0.2337156534194946,0.2166943252086639,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.9990000128746032,1.0,0.8495045304298401,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.6537249088287354,0.2437649667263031,0.1756615042686462,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.6640464067459106,0.2556847929954529,0.2490016222000122,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.5242410898208618,0.1306648105382919,0.6228997111320496,286.2157897949219,285.3340148925781,292.54998779296875,289.78375244140625,292.54840087890625,297.2108154296875,286.2145080566406,1.0,0.5655477643013,1.0,1.0,0.0,1.0,-2.5375912189483643,2.537585973739624,5.182914264878491e-06,1.962839245796204,0.9441865682601928,0.9441865682601928,0.0,235.66001892089844,235.0,26545.517578125,-0.0,1952.2237548828125,1.0,283.1499938964844,285.4394226074219,292.8143005371094,294.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,18993.732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712968111038208,1.0,0.0,0.0,2.774986982345581,2.77500057220459,5.138250571690151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.66455078125,0.0,663.4185180664062,1895.4371337890625,0.0,1714.5592041015625,0.6894548535346985,1.0,0.0,3.0,1.0,0.0
12391200,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.6448382139205933,0.2337156534194946,0.2166943252086639,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.9990000128746032,1.0,0.8495045304298401,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.6537249088287354,0.2437649667263031,0.1756615042686462,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.6640464067459106,0.2556847929954529,0.2490016222000122,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.5242410898208618,0.1306648105382919,0.6228997111320496,286.2157897949219,285.3340148925781,292.54998779296875,289.78375244140625,292.54840087890625,297.2108154296875,286.2145080566406,1.0,0.5655477643013,1.0,1.0,0.0,1.0,-2.5375912189483643,2.537585973739624,5.182914264878491e-06,1.962839245796204,0.9441865682601928,0.9441865682601928,0.0,235.66001892089844,235.0,26545.517578125,-0.0,1952.2237548828125,1.0,283.1499938964844,285.4394226074219,292.8143005371094,294.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,18993.732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712968111038208,1.0,0.0,0.0,2.774986982345581,2.77500057220459,5.138250571690151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.66455078125,0.0,663.4185180664062,1895.4371337890625,0.0,1714.5592041015625,0.6894548535346985,1.0,0.0,3.0,1.0,0.0
12391260,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.6468114852905273,0.2355539947748184,0.2182935923337936,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.9990000128746032,1.0,0.8478062748908997,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.6550959944725037,0.2448540329933166,0.176404520869255,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.6656791567802429,0.2570499181747436,0.2502692341804504,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.5247068405151367,0.1307503581047058,0.623040497303009,286.1847839355469,285.31646728515625,292.6230773925781,289.8189392089844,292.6214599609375,297.2082824707031,286.18389892578125,1.0,0.5656614303588867,1.0,1.0,0.0,1.0,-2.540045738220215,2.5400404930114746,5.192578100832179e-06,1.964552640914917,0.9556445479393004,0.9556445479393004,0.0,234.9644317626953,238.0,27032.421875,-0.0,1952.9249267578125,1.0,283.1499938964844,285.4017028808594,292.8490295410156,294.636962890625,293.1499938964844,293.1499938964844,283.1499938964844,19935.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190200090408325,1.0,0.0,0.0,2.87251091003418,2.872525453567505,5.505752938006481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.9599609375,0.0,733.3975830078125,1895.4371337890625,0.0,1763.9656982421875,0.7129523754119873,1.0,0.0,3.0,1.0,0.0
12391320,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.6468114852905273,0.2355539947748184,0.2182935923337936,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.9990000128746032,1.0,0.8478062748908997,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.6550959944725037,0.2448540329933166,0.176404520869255,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.6656791567802429,0.2570499181747436,0.2502692341804504,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.5247068405151367,0.1307503581047058,0.623040497303009,286.1847839355469,285.31646728515625,292.6230773925781,289.8189392089844,292.6214599609375,297.2082824707031,286.18389892578125,1.0,0.5656614303588867,1.0,1.0,0.0,1.0,-2.540045738220215,2.5400404930114746,5.192578100832179e-06,1.964552640914917,0.9556445479393004,0.9556445479393004,0.0,234.9644317626953,238.0,27032.421875,-0.0,1952.9249267578125,1.0,283.1499938964844,285.4017028808594,292.8490295410156,294.636962890625,293.1499938964844,293.1499938964844,283.1499938964844,19935.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190200090408325,1.0,0.0,0.0,2.87251091003418,2.872525453567505,5.505752938006481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.9599609375,0.0,733.3975830078125,1895.4371337890625,0.0,1763.9656982421875,0.7129523754119873,1.0,0.0,3.0,1.0,0.0
12391380,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.6482191681861877,0.2374688982963562,0.2200133502483368,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.9990000128746032,1.0,0.8488519191741943,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.6557593941688538,0.2458971440792083,0.177152007818222,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.6665642857551575,0.2583627700805664,0.2515367865562439,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.5246435403823853,0.1308610737323761,0.623620331287384,286.15826416015625,285.2987976074219,292.6967163085937,289.8544921875,292.6950988769531,297.20611572265625,286.15753173828125,1.0,0.5668467879295349,1.0,1.0,0.0,1.0,-2.5464837551116943,2.546478509902954,5.218785190663766e-06,1.9694591760635376,0.9670220613479614,0.9670220613479614,0.0,235.65362548828125,241.0,27546.552734375,-0.0,1965.6507568359373,1.0,283.1499938964844,285.366943359375,292.8847045898437,294.7027587890625,293.1499938964844,293.1499938964844,283.1499938964844,20945.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250785231590271,1.0,0.0,0.0,2.972723484039306,2.972738742828369,5.896609422961774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.4853515625,0.0,810.3958740234375,1895.4371337890625,0.0,1814.007080078125,0.7370991110801697,1.0,0.0,3.0,1.0,0.0
12391440,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.6482191681861877,0.2374688982963562,0.2200133502483368,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.9990000128746032,1.0,0.8488519191741943,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.6557593941688538,0.2458971440792083,0.177152007818222,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.6665642857551575,0.2583627700805664,0.2515367865562439,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.5246435403823853,0.1308610737323761,0.623620331287384,286.15826416015625,285.2987976074219,292.6967163085937,289.8544921875,292.6950988769531,297.20611572265625,286.15753173828125,1.0,0.5668467879295349,1.0,1.0,0.0,1.0,-2.5464837551116943,2.546478509902954,5.218785190663766e-06,1.9694591760635376,0.9670220613479614,0.9670220613479614,0.0,235.65362548828125,241.0,27546.552734375,-0.0,1965.6507568359373,1.0,283.1499938964844,285.366943359375,292.8847045898437,294.7027587890625,293.1499938964844,293.1499938964844,283.1499938964844,20945.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250785231590271,1.0,0.0,0.0,2.972723484039306,2.972738742828369,5.896609422961774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.4853515625,0.0,810.3958740234375,1895.4371337890625,0.0,1814.007080078125,0.7370991110801697,1.0,0.0,3.0,1.0,0.0
