time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391500,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14385986328125,0.6487817168235779,0.2384360432624817,0.2208990305662155,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.9990000128746032,1.0,0.8500307202339172,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.6559181809425354,0.2464043200016021,0.1775250136852264,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.6668233871459961,0.2590027153491974,0.252167284488678,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.5244646668434143,0.130908727645874,0.6239528656005859,286.1435546875,285.2898864746094,292.7337341308594,289.8724060058594,292.73211669921875,297.205078125,286.1425170898437,1.0,0.5677255392074585,1.0,1.0,0.0,1.0,-2.5505688190460205,2.5505635738372803,5.235480330156861e-06,1.9725884199142456,0.9726549983024596,0.9726549983024596,0.0,236.3263092041016,241.0,27834.98828125,-0.0,1974.7747802734373,1.0,283.1499938964844,285.3472595214844,292.9031677246094,294.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,21585.0,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281756401062012,1.0,0.0,0.0,3.031395673751831,3.031411647796631,6.131667760200799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.70947265625,0.0,858.1173706054688,1895.4371337890625,0.0,1839.80517578125,0.7484784126281738,1.0,0.0,3.0,1.0,0.0
12391560,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.6492620706558228,0.2394043803215026,0.2217898964881897,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.9990000128746032,1.0,0.8515496850013733,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.6559827327728271,0.2469021081924438,0.1778939515352249,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.6669829487800598,0.2596321702003479,0.2527913749217987,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.524197518825531,0.1309459060430526,0.6242693662643433,286.13482666015625,285.2809753417969,292.7709045410156,289.890380859375,292.769287109375,297.2040100097656,286.1342163085937,1.0,0.5687440037727356,1.0,1.0,0.0,1.0,-2.555037021636963,2.5550317764282227,5.253784820524743e-06,1.9760172367095947,0.97834712266922,0.97834712266922,0.0,237.16798400878903,244.0,28070.43359375,-0.0,1985.2435302734373,1.0,283.1499938964844,285.3345031738281,292.9211120605469,294.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,22001.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312561273574829,1.0,0.0,0.0,3.0739076137542725,3.0739240646362305,6.304852604444022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.02490234375,0.0,893.511962890625,1895.4371337890625,0.0,1865.6058349609373,0.7614797353744507,1.0,0.0,3.0,1.0,0.0
12391620,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.6500394940376282,0.2413359582424163,0.2235857248306274,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9990000128746032,1.0,0.8553488850593567,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.6559040546417236,0.247869610786438,0.1786243319511413,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.667081356048584,0.2608607113361358,0.2540267407894134,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145935058594,0.5234549045562744,0.1309854984283447,0.6248244047164917,286.1141662597656,285.2630615234375,292.8455810546875,289.926513671875,292.8439636230469,297.201904296875,286.1136779785156,1.0,0.5710881352424622,1.0,1.0,0.0,1.0,-2.5647876262664795,2.56478238105774,5.293862614053069e-06,1.9835108518600464,0.9896553158760072,0.9896553158760072,0.0,239.23193359375,232.0,28596.3046875,-0.0,2009.1868896484373,1.0,283.1499938964844,285.30438232421875,292.9575500488281,294.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,23088.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374934554100037,1.0,0.0,0.0,3.174992322921753,3.175009727478028,6.726338028784085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.98779296875,0.0,982.090576171875,1895.4371337890625,0.0,1918.2655029296875,0.7858355641365051,1.0,0.0,3.0,1.0,0.0
12391680,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.6500394940376282,0.2413359582424163,0.2235857248306274,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9990000128746032,1.0,0.8553488850593567,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.6559040546417236,0.247869610786438,0.1786243319511413,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.667081356048584,0.2608607113361358,0.2540267407894134,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145935058594,0.5234549045562744,0.1309854984283447,0.6248244047164917,286.1141662597656,285.2630615234375,292.8455810546875,289.926513671875,292.8439636230469,297.201904296875,286.1136779785156,1.0,0.5710881352424622,1.0,1.0,0.0,1.0,-2.5647876262664795,2.56478238105774,5.293862614053069e-06,1.9835108518600464,0.9896553158760072,0.9896553158760072,0.0,239.23193359375,232.0,28596.3046875,-0.0,2009.1868896484373,1.0,283.1499938964844,285.30438232421875,292.9575500488281,294.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,23088.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374934554100037,1.0,0.0,0.0,3.174992322921753,3.175009727478028,6.726338028784085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.98779296875,0.0,982.090576171875,1895.4371337890625,0.0,1918.2655029296875,0.7858355641365051,1.0,0.0,3.0,1.0,0.0
12391740,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.6530349254608154,0.2432317733764648,0.2251964062452316,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.9990000128746032,1.0,0.849713921546936,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.658086895942688,0.2487764954566955,0.1791924685239792,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.6695541739463806,0.2620242834091186,0.2550389766693115,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5246739983558655,0.1309816390275955,0.6243443489074707,286.0885314941406,285.2450256347656,292.92071533203125,289.96295166015625,292.9190979003906,297.19940185546875,286.08746337890625,1.0,0.5686724185943604,1.0,1.0,0.0,1.0,-2.5612916946411133,2.561286449432373,5.279752258502413e-06,1.980962991714477,1.0,1.0,0.0,236.5511169433593,235.0,29026.6796875,-0.0,1992.0994873046875,1.0,283.1499938964844,285.2705383300781,292.9926452636719,294.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,24201.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435204386711121,1.0,0.0,0.0,3.275099277496338,3.275117874145508,7.157184995776333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.01904296875,0.0,1075.4908447265625,1895.4371337890625,0.0,1969.661376953125,0.809955894947052,1.0,0.0,3.0,1.0,0.0
12391800,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.6530349254608154,0.2432317733764648,0.2251964062452316,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.9990000128746032,1.0,0.849713921546936,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.658086895942688,0.2487764954566955,0.1791924685239792,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.6695541739463806,0.2620242834091186,0.2550389766693115,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5246739983558655,0.1309816390275955,0.6243443489074707,286.0885314941406,285.2450256347656,292.92071533203125,289.96295166015625,292.9190979003906,297.19940185546875,286.08746337890625,1.0,0.5686724185943604,1.0,1.0,0.0,1.0,-2.5612916946411133,2.561286449432373,5.279752258502413e-06,1.980962991714477,1.0,1.0,0.0,236.5511169433593,235.0,29026.6796875,-0.0,1992.0994873046875,1.0,283.1499938964844,285.2705383300781,292.9926452636719,294.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,24201.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435204386711121,1.0,0.0,0.0,3.275099277496338,3.275117874145508,7.157184995776333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.01904296875,0.0,1075.4908447265625,1895.4371337890625,0.0,1969.661376953125,0.809955894947052,1.0,0.0,3.0,1.0,0.0
12391860,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.6552488803863525,0.2451486587524414,0.2268650382757187,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.9990000128746032,1.0,0.8474416136741638,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.6594393253326416,0.2496853917837143,0.1797913312911987,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.6711481809616089,0.2631830275058746,0.2560867071151733,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.5252785086631775,0.1310852169990539,0.6244724988937378,286.06719970703125,285.2268981933594,292.9963073730469,289.99957275390625,292.9946594238281,297.1977233886719,286.0668640136719,1.0,0.5685002207756042,1.0,1.0,0.0,1.0,-2.562686920166016,2.5626816749572754,5.285117367748171e-06,1.9818476438522337,1.0,1.0,0.0,235.55929565429688,238.0,29448.203125,-0.0,1989.9122314453125,1.0,283.1499938964844,285.2420959472656,293.0252685546875,294.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,25541.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486867904663086,1.0,0.0,0.0,3.366239547729492,3.3662588596343994,7.561071129202901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.845703125,0.0,1167.6220703125,1895.4371337890625,0.0,2014.1011962890625,0.8321803212165833,1.0,0.0,3.0,1.0,0.0
12391920,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.6552488803863525,0.2451486587524414,0.2268650382757187,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.9990000128746032,1.0,0.8474416136741638,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.6594393253326416,0.2496853917837143,0.1797913312911987,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.6711481809616089,0.2631830275058746,0.2560867071151733,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.5252785086631775,0.1310852169990539,0.6244724988937378,286.06719970703125,285.2268981933594,292.9963073730469,289.99957275390625,292.9946594238281,297.1977233886719,286.0668640136719,1.0,0.5685002207756042,1.0,1.0,0.0,1.0,-2.562686920166016,2.5626816749572754,5.285117367748171e-06,1.9818476438522337,1.0,1.0,0.0,235.55929565429688,238.0,29448.203125,-0.0,1989.9122314453125,1.0,283.1499938964844,285.2420959472656,293.0252685546875,294.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,25541.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486867904663086,1.0,0.0,0.0,3.366239547729492,3.3662588596343994,7.561071129202901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.845703125,0.0,1167.6220703125,1895.4371337890625,0.0,2014.1011962890625,0.8321803212165833,1.0,0.0,3.0,1.0,0.0
12391980,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.6564086079597473,0.2465488910675048,0.2281188517808914,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.9990000128746032,1.0,0.8476826548576355,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.6599580645561218,0.25034961104393,0.1802560836076736,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.6718133091926575,0.2640232145786285,0.2568824291229248,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.5253886580467224,0.1312013864517212,0.6249776482582092,286.0561218261719,285.2137756347656,293.05096435546875,290.02606201171875,293.04931640625,297.1968688964844,286.05584716796875,1.0,0.5691262483596802,1.0,1.0,0.0,1.0,-2.566602230072021,2.566596984863281,5.301161763782147e-06,1.9848172664642327,1.0,1.0,0.0,235.7997131347656,238.0,29774.29296875,-0.0,1996.96240234375,1.0,283.1499938964844,285.2245788574219,293.0500793457031,295.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,26550.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520840167999268,1.0,0.0,0.0,3.432116270065308,3.4321367740631104,7.859905508666998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.02294921875,0.0,1237.523193359375,1895.4371337890625,0.0,2043.5079345703125,0.8454161286354065,1.0,0.0,3.0,1.0,0.0
12392040,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.6567917466163635,0.2471004128456115,0.2286146581172943,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05499267578125,0.9990000128746032,1.0,0.8480646014213562,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.6600878238677979,0.2506085932254791,0.1804408282041549,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.6719958782196045,0.2643500566482544,0.2571967244148254,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.525375247001648,0.1312500983476638,0.625219464302063,286.05499267578125,285.2086486816406,293.0722961425781,290.036376953125,293.0706481933594,297.1965637207031,286.0549621582031,1.0,0.5695005655288696,1.0,1.0,0.0,1.0,-2.5685465335845947,2.5685410499572754,5.3091557674633805e-06,1.9863009452819824,1.0,1.0,0.0,236.0384826660156,241.0,29881.33203125,-0.0,2000.9918212890625,1.0,283.1499938964844,285.2211608886719,293.0596923828125,295.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,26821.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753340482711792,1.0,0.0,0.0,3.449591875076294,3.4496123790740967,7.940150226204423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.45166015625,0.0,1256.5230712890625,1895.4371337890625,0.0,2054.419921875,0.8525885939598083,1.0,0.0,3.0,1.0,0.0
12392100,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.6574038863182068,0.2480886131525039,0.2295146584510803,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9990000128746032,1.0,0.8490710854530334,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.6602383255958557,0.2510672211647033,0.1807751804590225,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.672235906124115,0.264929711818695,0.2577634453773498,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.5252857804298401,0.1313370466232299,0.6256948113441467,286.0487365722656,285.1994934082031,293.11041259765625,290.0548400878906,293.1087646484375,297.19610595703125,286.0484619140625,1.0,0.5703158378601074,1.0,1.0,0.0,1.0,-2.5724899768829346,2.5724847316741943,5.325406164047308e-06,1.9893187284469604,1.0,1.0,0.0,236.6287078857422,241.0,30122.15625,-0.0,2009.644287109375,1.0,283.1499938964844,285.2097473144531,293.07794189453125,295.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,27566.328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556278705596924,1.0,0.0,0.0,3.497143507003784,3.497164487838745,8.160563993442338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.41455078125,0.0,1309.2052001953125,1895.4371337890625,0.0,2074.3349609375,0.8614389896392822,1.0,0.0,3.0,1.0,0.0
12392160,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.6579275131225586,0.2490797191858291,0.2304225265979766,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.9990000128746032,1.0,0.850437343120575,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.6602941751480103,0.251523494720459,0.1811107695102691,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.6723763942718506,0.265506386756897,0.2583315372467041,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.5251148343086243,0.1314211189746856,0.6261916756629944,286.0479736328125,285.1903381347656,293.14862060546875,290.0733337402344,293.14697265625,297.1956787109375,286.0481262207031,1.0,0.571287214756012,1.0,1.0,0.0,1.0,-2.576904535293579,2.57689905166626,5.343641987565206e-06,1.9927042722702024,1.0,1.0,0.0,237.3995513916016,244.0,30318.08984375,-0.0,2019.83935546875,1.0,283.1499938964844,285.2047424316406,293.0959777832031,295.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,28047.486328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578703761100769,1.0,0.0,0.0,3.527531862258911,3.5275533199310303,8.303002800857939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.04345703125,0.0,1343.6318359375,1895.4371337890625,0.0,2093.919921875,0.8716916441917419,1.0,0.0,3.0,1.0,0.0
12392220,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6587722897529602,0.2510559558868408,0.2322538942098617,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9990000128746032,1.0,0.8539763689041138,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6601997017860413,0.2524271011352539,0.1817885190248489,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6724386811256409,0.2666492462158203,0.2594748437404632,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.5245823860168457,0.1315736919641494,0.6272018551826477,286.0445251464844,285.17193603515625,293.2253112792969,290.11041259765625,293.2236328125,297.1947937011719,286.0447998046875,1.0,0.5735756158828735,1.0,1.0,0.0,1.0,-2.5867583751678467,2.586752891540528,5.38448830411653e-06,2.0002758502960205,1.0,1.0,0.0,239.3487701416016,232.0,30756.302734375,-0.0,2043.7081298828125,1.0,283.1499938964844,285.1914367675781,293.13299560546875,295.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,29236.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624070644378662,1.0,0.0,0.0,3.601526260375977,3.601548671722412,8.654988050693646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.1982421875,0.0,1429.97119140625,1895.4371337890625,0.0,2133.718505859375,0.8898415565490723,1.0,0.0,3.0,1.0,0.0
12392280,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6587722897529602,0.2510559558868408,0.2322538942098617,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9990000128746032,1.0,0.8539763689041138,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6601997017860413,0.2524271011352539,0.1817885190248489,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.6724386811256409,0.2666492462158203,0.2594748437404632,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443420410156,0.5245823860168457,0.1315736919641494,0.6272018551826477,286.0445251464844,285.17193603515625,293.2253112792969,290.11041259765625,293.2236328125,297.1947937011719,286.0447998046875,1.0,0.5735756158828735,1.0,1.0,0.0,1.0,-2.5867583751678467,2.586752891540528,5.38448830411653e-06,2.0002758502960205,1.0,1.0,0.0,239.3487701416016,232.0,30756.302734375,-0.0,2043.7081298828125,1.0,283.1499938964844,285.1914367675781,293.13299560546875,295.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,29236.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624070644378662,1.0,0.0,0.0,3.601526260375977,3.601548671722412,8.654988050693646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.1982421875,0.0,1429.97119140625,1895.4371337890625,0.0,2133.718505859375,0.8898415565490723,1.0,0.0,3.0,1.0,0.0
12392340,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.6619267463684082,0.2529879212379455,0.2338953614234924,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.9990000128746032,1.0,0.8481140732765198,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.662430465221405,0.253291517496109,0.1823206096887588,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.6749377846717834,0.2677490711212158,0.2604180574417114,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.5260555744171143,0.1317032277584076,0.6272798776626587,286.0360717773437,285.1534423828125,293.3022766113281,290.1475830078125,293.30059814453125,297.19354248046875,286.0357666015625,1.0,0.5711473822593689,1.0,1.0,0.0,1.0,-2.58357048034668,2.5835649967193604,5.371540737542091e-06,1.9979673624038696,1.0,1.0,0.0,236.57867431640625,235.0,31091.7421875,-0.0,2026.535400390625,1.0,283.1499938964844,285.17437744140625,293.16900634765625,295.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,30399.716796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667695879936218,1.0,0.0,0.0,3.672474145889282,3.672497272491455,8.999342639981478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.8193359375,0.0,1516.1558837890625,1895.4371337890625,0.0,2172.2060546875,0.9072542190551758,1.0,0.0,3.0,1.0,0.0
12392400,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.6619267463684082,0.2529879212379455,0.2338953614234924,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.9990000128746032,1.0,0.8481140732765198,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.662430465221405,0.253291517496109,0.1823206096887588,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.6749377846717834,0.2677490711212158,0.2604180574417114,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.5260555744171143,0.1317032277584076,0.6272798776626587,286.0360717773437,285.1534423828125,293.3022766113281,290.1475830078125,293.30059814453125,297.19354248046875,286.0357666015625,1.0,0.5711473822593689,1.0,1.0,0.0,1.0,-2.58357048034668,2.5835649967193604,5.371540737542091e-06,1.9979673624038696,1.0,1.0,0.0,236.57867431640625,235.0,31091.7421875,-0.0,2026.535400390625,1.0,283.1499938964844,285.17437744140625,293.16900634765625,295.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,30399.716796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667695879936218,1.0,0.0,0.0,3.672474145889282,3.672497272491455,8.999342639981478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.8193359375,0.0,1516.1558837890625,1895.4371337890625,0.0,2172.2060546875,0.9072542190551758,1.0,0.0,3.0,1.0,0.0
12392460,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.664234459400177,0.2549208402633667,0.235581025481224,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9990000128746032,1.0,0.8456623554229736,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.6638131737709045,0.2541688680648803,0.1828942447900772,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.6765404343605042,0.2688563466072082,0.2614123821258545,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5269225835800171,0.1319528222084045,0.6280381679534912,286.0289611816406,285.1349182128906,293.3794860839844,290.184814453125,293.3778076171875,297.1929931640625,286.0291442871094,1.0,0.5709933638572693,1.0,1.0,0.0,1.0,-2.585433006286621,2.5854275226593018,5.378895821195329e-06,1.999212861061096,1.0,1.0,0.0,235.5240478515625,238.0,31448.20703125,-0.0,2024.7857666015625,1.0,283.1499938964844,285.1595458984375,293.2030029296875,295.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,31545.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770413339138031,1.0,0.0,0.0,3.7410292625427246,3.741053342819214,9.338464792563173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.3427734375,0.0,1602.6585693359375,1895.4371337890625,0.0,2204.509521484375,0.9240866899490356,1.0,0.0,3.0,1.0,0.0
12392520,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.664234459400177,0.2549208402633667,0.235581025481224,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9990000128746032,1.0,0.8456623554229736,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.6638131737709045,0.2541688680648803,0.1828942447900772,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.6765404343605042,0.2688563466072082,0.2614123821258545,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5269225835800171,0.1319528222084045,0.6280381679534912,286.0289611816406,285.1349182128906,293.3794860839844,290.184814453125,293.3778076171875,297.1929931640625,286.0291442871094,1.0,0.5709933638572693,1.0,1.0,0.0,1.0,-2.585433006286621,2.5854275226593018,5.378895821195329e-06,1.999212861061096,1.0,1.0,0.0,235.5240478515625,238.0,31448.20703125,-0.0,2024.7857666015625,1.0,283.1499938964844,285.1595458984375,293.2030029296875,295.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,31545.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770413339138031,1.0,0.0,0.0,3.7410292625427246,3.741053342819214,9.338464792563173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.3427734375,0.0,1602.6585693359375,1895.4371337890625,0.0,2204.509521484375,0.9240866899490356,1.0,0.0,3.0,1.0,0.0
12392580,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6657923460006714,0.2568472325801849,0.2373166233301162,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.9990000128746032,1.0,0.8461612462997437,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6644607186317444,0.2550578415393829,0.1835180968046188,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6773673892021179,0.2699710130691528,0.2624703049659729,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.5272653102874756,0.1322615146636963,0.6294257640838623,286.0272827148437,285.1163330078125,293.4569396972656,290.2220458984375,293.45526123046875,297.1927795410156,286.0276184082031,1.0,0.5720300674438477,1.0,1.0,0.0,1.0,-2.5918030738830566,2.5917975902557373,5.405281171988463e-06,2.004063129425049,1.0,1.0,0.0,235.9659881591797,241.0,31838.0390625,-0.0,2036.63232421875,1.0,283.1499938964844,285.148681640625,293.2394714355469,295.3167724609375,293.1499938964844,293.1499938964844,283.1499938964844,32678.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738811373710632,1.0,0.0,0.0,3.807641506195069,3.807666540145874,9.673984777691658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.94384765625,0.0,1689.8026123046875,1895.4371337890625,0.0,2235.38037109375,0.9404470324516296,1.0,0.0,3.0,1.0,0.0
12392640,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6657923460006714,0.2568472325801849,0.2373166233301162,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.9990000128746032,1.0,0.8461612462997437,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6644607186317444,0.2550578415393829,0.1835180968046188,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.6773673892021179,0.2699710130691528,0.2624703049659729,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.5272653102874756,0.1322615146636963,0.6294257640838623,286.0272827148437,285.1163330078125,293.4569396972656,290.2220458984375,293.45526123046875,297.1927795410156,286.0276184082031,1.0,0.5720300674438477,1.0,1.0,0.0,1.0,-2.5918030738830566,2.5917975902557373,5.405281171988463e-06,2.004063129425049,1.0,1.0,0.0,235.9659881591797,241.0,31838.0390625,-0.0,2036.63232421875,1.0,283.1499938964844,285.148681640625,293.2394714355469,295.3167724609375,293.1499938964844,293.1499938964844,283.1499938964844,32678.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738811373710632,1.0,0.0,0.0,3.807641506195069,3.807666540145874,9.673984777691658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.94384765625,0.0,1689.8026123046875,1895.4371337890625,0.0,2235.38037109375,0.9404470324516296,1.0,0.0,3.0,1.0,0.0
12392700,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.666380763053894,0.2578005492687225,0.238191083073616,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.9990000128746032,1.0,0.8471252918243408,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.6646037101745605,0.2555025517940521,0.183841273188591,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.6775901317596436,0.2705275416374206,0.2630132138729095,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.5272876620292664,0.132416620850563,0.63020920753479,286.0256042480469,285.1070251464844,293.4957275390625,290.2406616210937,293.4940795898437,297.1926574707031,286.0257263183594,1.0,0.5728669166564941,1.0,1.0,0.0,1.0,-2.5959930419921875,2.595987796783448,5.422712547442643e-06,2.007273435592652,1.0,1.0,0.0,236.54579162597656,241.0,32059.875,-0.0,2045.7283935546875,1.0,283.1499938964844,285.14166259765625,293.2585754394531,295.3486022949219,293.1499938964844,293.1499938964844,283.1499938964844,33378.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775691568851471,1.0,0.0,0.0,3.848176240921021,3.848201751708984,9.881052847049432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.51416015625,0.0,1744.3463134765625,1895.4371337890625,0.0,2251.544921875,0.947590708732605,1.0,0.0,3.0,1.0,0.0
12392760,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.666861891746521,0.2587443590164184,0.2390614598989486,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.9990000128746032,1.0,0.8484605550765991,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.6646488308906555,0.2559458911418915,0.1841671019792556,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.6777100563049316,0.2710821330547333,0.2635594010353088,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.5272203087806702,0.132565751671791,0.6310021877288818,286.0285339355469,285.09771728515625,293.5345764160156,290.2592468261719,293.53289794921875,297.1925354003906,286.02899169921875,1.0,0.5738611221313477,1.0,1.0,0.0,1.0,-2.6006431579589844,2.600637912750244,5.442104338726495e-06,2.01084303855896,1.0,1.0,0.0,237.310775756836,244.0,32244.357421875,-0.0,2056.3896484375,1.0,283.1499938964844,285.14013671875,293.27740478515625,295.3787536621094,293.1499938964844,293.1499938964844,283.04998779296875,33802.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775217294692993,1.0,0.0,0.0,3.8725836277008057,3.8726093769073486,1.0006791626437916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.45751953125,0.0,1777.748291015625,1895.4371337890625,0.0,2267.91796875,0.9554008841514589,1.0,0.0,3.0,1.0,0.0
12392820,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.6674028038978577,0.2603673040866852,0.2406571358442306,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.9990000128746032,1.0,0.8521398901939392,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.6643730998039246,0.2566376030445099,0.1847444325685501,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.6775797009468079,0.272008866071701,0.2645586729049682,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.5267273783683777,0.1327252686023712,0.6322653293609619,285.9703369140625,285.0790405273437,293.61236572265625,290.2964172363281,293.6106872558594,297.1903076171875,285.97039794921875,1.0,0.5761703848838806,1.0,1.0,0.0,1.0,-2.61039400100708,2.6103885173797607,5.4829265536682215e-06,2.0183513164520264,1.0,1.0,0.0,239.32041931152344,247.0,33048.76171875,-0.0,2080.65087890625,1.0,283.05206298828125,285.06463623046875,293.3346252441406,295.49481201171875,293.1499938964844,293.1499938964844,282.75,34745.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865453362464905,1.0,0.0,0.0,3.9262001514434814,3.9262266159057617,1.028580072670593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.00537109375,0.0,1852.6151123046875,1895.4371337890625,0.0,2349.10107421875,0.9664877653121948,1.0,0.0,3.0,1.0,0.0
12392880,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.6674028038978577,0.2603673040866852,0.2406571358442306,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.9990000128746032,1.0,0.8521398901939392,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.6643730998039246,0.2566376030445099,0.1847444325685501,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.6775797009468079,0.272008866071701,0.2645586729049682,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.5267273783683777,0.1327252686023712,0.6322653293609619,285.9703369140625,285.0790405273437,293.61236572265625,290.2964172363281,293.6106872558594,297.1903076171875,285.97039794921875,1.0,0.5761703848838806,1.0,1.0,0.0,1.0,-2.61039400100708,2.6103885173797607,5.4829265536682215e-06,2.0183513164520264,1.0,1.0,0.0,239.32041931152344,247.0,33048.76171875,-0.0,2080.65087890625,1.0,283.05206298828125,285.06463623046875,293.3346252441406,295.49481201171875,293.1499938964844,293.1499938964844,282.75,34745.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865453362464905,1.0,0.0,0.0,3.9262001514434814,3.9262266159057617,1.028580072670593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.00537109375,0.0,1852.6151123046875,1895.4371337890625,0.0,2349.10107421875,0.9664877653121948,1.0,0.0,3.0,1.0,0.0
12392940,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.6670466661453247,0.2612603306770324,0.2417363226413726,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.9990000128746032,1.0,0.8572724461555481,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.6633217334747314,0.2567419111728668,0.1850085705518722,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.6766828894615173,0.2723789811134338,0.2651589512825012,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.5253937840461731,0.1324425488710403,0.6320633888244629,285.7875061035156,285.0603332519531,293.6902770996094,290.3335266113281,293.6886291503906,297.1825256347656,285.7867126464844,1.0,0.5786622762680054,1.0,1.0,0.0,1.0,-2.618656873703003,2.618651390075684,5.5176924433908425e-06,2.024740219116211,1.0,1.0,0.0,241.9535675048828,235.0,34625.59765625,-0.0,2105.4794921875,1.0,282.7560119628906,284.8507080078125,293.41143798828125,295.6920471191406,293.1499938964844,293.1499938964844,282.45001220703125,35250.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061088919639587,1.0,0.0,0.0,3.954648017883301,3.9546749591827393,1.0435395552121918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.5634765625,0.0,1893.177978515625,1895.4371337890625,0.0,2527.406982421875,0.9732559323310852,1.0,0.0,3.0,1.0,0.0
12393000,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.6670466661453247,0.2612603306770324,0.2417363226413726,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.9990000128746032,1.0,0.8572724461555481,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.6633217334747314,0.2567419111728668,0.1850085705518722,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.6766828894615173,0.2723789811134338,0.2651589512825012,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.5253937840461731,0.1324425488710403,0.6320633888244629,285.7875061035156,285.0603332519531,293.6902770996094,290.3335266113281,293.6886291503906,297.1825256347656,285.7867126464844,1.0,0.5786622762680054,1.0,1.0,0.0,1.0,-2.618656873703003,2.618651390075684,5.5176924433908425e-06,2.024740219116211,1.0,1.0,0.0,241.9535675048828,235.0,34625.59765625,-0.0,2105.4794921875,1.0,282.7560119628906,284.8507080078125,293.41143798828125,295.6920471191406,293.1499938964844,293.1499938964844,282.45001220703125,35250.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061088919639587,1.0,0.0,0.0,3.954648017883301,3.9546749591827393,1.0435395552121918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.5634765625,0.0,1893.177978515625,1895.4371337890625,0.0,2527.406982421875,0.9732559323310852,1.0,0.0,3.0,1.0,0.0
12393060,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.6683599352836609,0.2615271806716919,0.2420328110456466,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.9990000128746032,1.0,0.8535013198852539,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.6639910936355591,0.2562947273254394,0.1847325265407562,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.6776331663131714,0.2722004354000091,0.2650403082370758,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.5251933932304382,0.1316439509391784,0.6286826133728027,285.5923156738281,285.0416259765625,293.7682800292969,290.3705139160156,293.7666015625,297.1698608398437,285.5908508300781,1.0,0.5760640501976013,1.0,1.0,0.0,1.0,-2.6099658012390137,2.6099603176116943,5.481518201122526e-06,2.01821231842041,1.0,1.0,0.0,239.9349365234375,223.0,36042.32421875,-0.0,2082.690673828125,1.0,282.4559631347656,284.6275329589844,293.4477233886719,295.8266906738281,293.1499938964844,293.1499938964844,282.1499938964844,35553.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250604867935181,1.0,0.0,0.0,3.971602201461792,3.9716293811798096,1.0525064908506463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.44580078125,0.0,1917.6318359375,1895.4371337890625,0.0,2702.513427734375,0.9772889018058776,1.0,0.0,3.0,1.0,0.0
12393120,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.6683599352836609,0.2615271806716919,0.2420328110456466,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.9990000128746032,1.0,0.8535013198852539,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.6639910936355591,0.2562947273254394,0.1847325265407562,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.6776331663131714,0.2722004354000091,0.2650403082370758,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.5251933932304382,0.1316439509391784,0.6286826133728027,285.5923156738281,285.0416259765625,293.7682800292969,290.3705139160156,293.7666015625,297.1698608398437,285.5908508300781,1.0,0.5760640501976013,1.0,1.0,0.0,1.0,-2.6099658012390137,2.6099603176116943,5.481518201122526e-06,2.01821231842041,1.0,1.0,0.0,239.9349365234375,223.0,36042.32421875,-0.0,2082.690673828125,1.0,282.4559631347656,284.6275329589844,293.4477233886719,295.8266906738281,293.1499938964844,293.1499938964844,282.1499938964844,35553.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250604867935181,1.0,0.0,0.0,3.971602201461792,3.9716293811798096,1.0525064908506463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.44580078125,0.0,1917.6318359375,1895.4371337890625,0.0,2702.513427734375,0.9772889018058776,1.0,0.0,3.0,1.0,0.0
12393180,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.670150637626648,0.2614684104919433,0.2419603615999221,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.9990000128746032,1.0,0.8467504978179932,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.665326714515686,0.2557665407657623,0.1843365579843521,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.679210901260376,0.2718517482280731,0.2646735310554504,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.5256646275520325,0.1309264451265335,0.625109851360321,285.4083251953125,285.0285339355469,293.82281494140625,290.3962707519531,293.8211364746094,297.159912109375,285.4030456542969,1.0,0.5723331570625305,1.0,1.0,0.0,1.0,-2.5965638160705566,2.5965583324432373,5.42541420145426e-06,2.007871627807617,1.0,1.0,0.0,236.4028778076172,223.0,37278.17578125,-0.0,2045.9649658203125,1.0,282.1695861816406,284.41680908203125,293.4843139648437,295.9646301269531,293.1499938964844,293.1499938964844,282.1499938964844,35689.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386390209197998,1.0,0.0,0.0,3.979182720184326,3.979210138320923,1.056528049048211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9072265625,0.0,1928.63330078125,1895.4371337890625,0.0,2829.00244140625,0.979092001914978,1.0,0.0,3.0,1.0,0.0
12393240,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.6710467338562012,0.2614237666130066,0.2418393790721893,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.9990000128746032,1.0,0.8431112170219421,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.6660338044166565,0.2555176913738251,0.1841061115264892,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.6800322532653809,0.2716753780841827,0.2644343972206116,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.5259714126586914,0.1306037455797195,0.6233305335044861,285.3874816894531,285.0289611816406,293.8463439941406,290.4073181152344,293.8446655273437,297.1556701660156,285.3856811523437,1.0,0.5703460574150085,1.0,1.0,0.0,1.0,-2.589345216751098,2.58933973312378,5.395284006226575e-06,2.002286434173584,1.0,1.0,0.0,234.5094451904297,226.0,37310.64453125,-0.0,2026.3583984375,1.0,282.1558532714844,284.39825439453125,293.469970703125,295.92999267578125,293.1499938964844,293.1499938964844,281.8500061035156,35734.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406530022621155,1.0,0.0,0.0,3.981689453125,3.9817168712615967,1.0578596629784442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.546875,0.0,1932.280517578125,1895.4371337890625,0.0,2847.817138671875,0.9796882271766664,1.0,0.0,3.0,1.0,0.0
12393300,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6718006730079651,0.2612990140914917,0.2417231947183609,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.9990000128746032,1.0,0.8400184512138367,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.6664758920669556,0.2550690770149231,0.1837808191776275,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.680620014667511,0.271345317363739,0.2641057968139648,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.5258640646934509,0.130075067281723,0.6207277774810791,285.2357788085937,285.018798828125,293.8853759765625,290.4256896972656,293.8836669921875,297.14898681640625,285.2250671386719,1.0,0.5687275528907776,1.0,1.0,0.0,1.0,-2.5815653800964355,2.581560134887696,5.362577212508768e-06,1.9961036443710327,1.0,1.0,0.0,232.8425445556641,226.0,38462.234375,-0.0,2006.9864501953125,1.0,281.89306640625,284.2167053222656,293.5080871582031,296.08331298828125,293.1499938964844,293.1499938964844,281.8500061035156,35795.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498812317848206,1.0,0.0,0.0,3.985075950622559,3.9851033687591553,1.059659894053766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.9130859375,0.0,1937.2149658203125,1895.4371337890625,0.0,2934.158447265625,0.9804937243461608,1.0,0.0,3.0,1.0,0.0
12393360,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.6720104813575745,0.2610907554626465,0.2415123432874679,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9990000128746032,1.0,0.8385409116744995,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.6664077043533325,0.2545523047447204,0.1834036707878112,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.680682361125946,0.2709455788135528,0.2637092471122741,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.5253368020057678,0.1295066028833389,0.6180848479270935,285.184814453125,285.0131530761719,293.9244079589844,290.4440002441406,293.9226989746094,297.1420593261719,285.1835632324219,1.0,0.5675731897354126,1.0,1.0,0.0,1.0,-2.575429201126098,2.57542371749878,5.3369926718005445e-06,1.9912980794906616,1.0,1.0,0.0,231.9661407470703,229.0,38604.1875,-0.0,1993.6956787109373,1.0,281.8557434082031,284.1717529296875,293.4942626953125,296.02978515625,293.1499938964844,293.1499938964844,281.54998779296875,35842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535463809967041,1.0,0.0,0.0,3.9876863956451416,3.9877138137817374,1.0610485787765356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.0654296875,0.0,1941.0245361328125,1895.4371337890625,0.0,2968.497314453125,0.9811145663261414,1.0,0.0,3.0,1.0,0.0
