time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.671647310256958,0.260555237531662,0.2410759776830673,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,1.0,0.8383132815361023,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6655157208442688,0.2534344494342804,0.1826491355895996,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6800066828727722,0.2700517177581787,0.2629017531871795,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5235852003097534,0.1282852292060852,0.6127634644508362,284.9873352050781,284.9942626953125,294.00244140625,290.4804382324219,294.0007629394531,297.1288146972656,284.9862365722656,1.0,0.5663982629776001,1.0,1.0,0.0,1.0,-2.566357374191284,2.566352128982544,5.299265467328951e-06,1.984184980392456,0.9996466636657716,0.9996466636657716,0.0,231.5491638183593,232.0,39927.50390625,-0.0,1977.985107421875,1.0,281.5558166503906,283.948974609375,293.525390625,296.1391906738281,293.1499938964844,293.1499938964844,281.25,35915.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865380048751831,1.0,0.0,0.0,3.991046190261841,3.9910736083984375,1.0628372137944098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.6767578125,0.0,1946.03955078125,1895.4371337890625,0.0,3079.470947265625,0.9819198250770568,1.0,0.0,3.0,1.0,0.0
12393480,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.671647310256958,0.260555237531662,0.2410759776830673,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,1.0,0.8383132815361023,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6655157208442688,0.2534344494342804,0.1826491355895996,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6800066828727722,0.2700517177581787,0.2629017531871795,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5235852003097534,0.1282852292060852,0.6127634644508362,284.9873352050781,284.9942626953125,294.00244140625,290.4804382324219,294.0007629394531,297.1288146972656,284.9862365722656,1.0,0.5663982629776001,1.0,1.0,0.0,1.0,-2.566357374191284,2.566352128982544,5.299265467328951e-06,1.984184980392456,0.9996466636657716,0.9996466636657716,0.0,231.5491638183593,232.0,39927.50390625,-0.0,1977.985107421875,1.0,281.5558166503906,283.948974609375,293.525390625,296.1391906738281,293.1499938964844,293.1499938964844,281.25,35915.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865380048751831,1.0,0.0,0.0,3.991046190261841,3.9910736083984375,1.0628372137944098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.6767578125,0.0,1946.03955078125,1895.4371337890625,0.0,3079.470947265625,0.9819198250770568,1.0,0.0,3.0,1.0,0.0
12393540,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6703875064849854,0.2598160803318023,0.2405034750699997,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.9990000128746032,1.0,0.8408045172691345,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.6637964844703674,0.2521760463714599,0.1818303912878036,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.678460955619812,0.2690076529979706,0.2619979977607727,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.5209855437278748,0.1268825083971023,0.606902539730072,284.792724609375,284.9722595214844,294.0804443359375,290.5166320800781,294.0787658691406,297.1156616210937,284.7917785644531,1.0,0.566234290599823,1.0,1.0,0.0,1.0,-2.559549570083618,2.559544324874878,5.271040663501481e-06,1.978846549987793,0.9957810044288636,0.9957810044288636,0.0,232.4317169189453,235.0,41248.33984375,-0.0,1971.466064453125,1.0,281.2557983398437,283.7288818359375,293.5596008300781,296.2533264160156,293.1499938964844,293.1499938964844,280.95001220703125,36056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768508434295654,1.0,0.0,0.0,3.9894092082977295,3.989436864852905,1.061965690496436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.0654296875,0.0,1945.0438232421875,1895.4371337890625,0.0,3187.06103515625,0.981628715991974,1.0,0.0,3.0,1.0,0.0
12393600,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6703875064849854,0.2598160803318023,0.2405034750699997,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.9990000128746032,1.0,0.8408045172691345,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.6637964844703674,0.2521760463714599,0.1818303912878036,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.678460955619812,0.2690076529979706,0.2619979977607727,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.5209855437278748,0.1268825083971023,0.606902539730072,284.792724609375,284.9722595214844,294.0804443359375,290.5166320800781,294.0787658691406,297.1156616210937,284.7917785644531,1.0,0.566234290599823,1.0,1.0,0.0,1.0,-2.559549570083618,2.559544324874878,5.271040663501481e-06,1.978846549987793,0.9957810044288636,0.9957810044288636,0.0,232.4317169189453,235.0,41248.33984375,-0.0,1971.466064453125,1.0,281.2557983398437,283.7288818359375,293.5596008300781,296.2533264160156,293.1499938964844,293.1499938964844,280.95001220703125,36056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768508434295654,1.0,0.0,0.0,3.9894092082977295,3.989436864852905,1.061965690496436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.0654296875,0.0,1945.0438232421875,1895.4371337890625,0.0,3187.06103515625,0.981628715991974,1.0,0.0,3.0,1.0,0.0
12393660,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.6684886813163757,0.2588790655136108,0.2397828102111816,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9990000128746032,1.0,0.8451012372970581,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.6615142822265625,0.2507902383804321,0.1809443682432174,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.6763158440589905,0.2678261697292328,0.2609939575195312,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.5177382826805115,0.1252876967191696,0.6003347635269165,284.6007385253906,284.95001220703125,294.1583557128906,290.5525817871094,294.1566772460937,297.1025085449219,284.59991455078125,1.0,0.5666730403900146,1.0,1.0,0.0,1.0,-2.553683519363404,2.553678274154663,5.246788077784004e-06,1.974250316619873,0.989678144454956,0.989678144454956,0.0,234.16571044921875,238.0,42551.70703125,-0.0,1970.1015625,1.0,280.9558410644531,283.511474609375,293.5938720703125,296.3676147460937,293.1499938964844,293.1499938964844,280.6499938964844,36211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879704475402832,1.0,0.0,0.0,3.9821348190307617,3.9821622371673584,1.058096245287743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.5595703125,0.0,1936.7537841796875,1895.4371337890625,0.0,3291.22216796875,0.9800724983215332,1.0,0.0,3.0,1.0,0.0
12393720,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.6684886813163757,0.2588790655136108,0.2397828102111816,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9990000128746032,1.0,0.8451012372970581,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.6615142822265625,0.2507902383804321,0.1809443682432174,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.6763158440589905,0.2678261697292328,0.2609939575195312,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.5177382826805115,0.1252876967191696,0.6003347635269165,284.6007385253906,284.95001220703125,294.1583557128906,290.5525817871094,294.1566772460937,297.1025085449219,284.59991455078125,1.0,0.5666730403900146,1.0,1.0,0.0,1.0,-2.553683519363404,2.553678274154663,5.246788077784004e-06,1.974250316619873,0.989678144454956,0.989678144454956,0.0,234.16571044921875,238.0,42551.70703125,-0.0,1970.1015625,1.0,280.9558410644531,283.511474609375,293.5938720703125,296.3676147460937,293.1499938964844,293.1499938964844,280.6499938964844,36211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879704475402832,1.0,0.0,0.0,3.9821348190307617,3.9821622371673584,1.058096245287743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.5595703125,0.0,1936.7537841796875,1895.4371337890625,0.0,3291.22216796875,0.9800724983215332,1.0,0.0,3.0,1.0,0.0
12393780,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114685058594,0.6661399602890015,0.2577552199363708,0.2389123439788818,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.9990000128746032,1.0,0.8505733013153076,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.6588603854179382,0.2492908835411071,0.179992526769638,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114685058594,0.6737657189369202,0.2665199637413025,0.2598905861377716,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.5140225291252136,0.1235122233629226,0.5930406451225281,284.4112854003906,284.95001220703125,294.23614501953125,290.58819580078125,294.2344665527344,297.08941650390625,284.4106140136719,1.0,0.567451000213623,1.0,1.0,0.0,1.0,-2.54797887802124,2.5479736328125,5.223269909038208e-06,1.9697866439819336,0.980902135372162,0.980902135372162,0.0,236.4499664306641,241.0,43825.15234375,-0.0,1971.3670654296875,1.0,280.6558837890625,283.2969970703125,293.6273193359375,296.4798278808594,293.1499938964844,293.1499938964844,280.3500061035156,36394.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898609459400177,1.0,0.0,0.0,3.968235731124878,3.968262910842896,1.050722858053632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.759765625,0.0,1920.0888671875,1895.4371337890625,0.0,3390.619140625,0.9770367741584778,1.0,0.0,3.0,1.0,0.0
12393840,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114685058594,0.6661399602890015,0.2577552199363708,0.2389123439788818,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.9990000128746032,1.0,0.8505733013153076,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.6588603854179382,0.2492908835411071,0.179992526769638,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114685058594,0.6737657189369202,0.2665199637413025,0.2598905861377716,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.5140225291252136,0.1235122233629226,0.5930406451225281,284.4112854003906,284.95001220703125,294.23614501953125,290.58819580078125,294.2344665527344,297.08941650390625,284.4106140136719,1.0,0.567451000213623,1.0,1.0,0.0,1.0,-2.54797887802124,2.5479736328125,5.223269909038208e-06,1.9697866439819336,0.980902135372162,0.980902135372162,0.0,236.4499664306641,241.0,43825.15234375,-0.0,1971.3670654296875,1.0,280.6558837890625,283.2969970703125,293.6273193359375,296.4798278808594,293.1499938964844,293.1499938964844,280.3500061035156,36394.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898609459400177,1.0,0.0,0.0,3.968235731124878,3.968262910842896,1.050722858053632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.759765625,0.0,1920.0888671875,1895.4371337890625,0.0,3390.619140625,0.9770367741584778,1.0,0.0,3.0,1.0,0.0
12393900,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.6648913621902466,0.2571459412574768,0.2384610176086425,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.9990000128746032,1.0,0.8535633683204651,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.6574783325195312,0.2485183924436569,0.1795156002044677,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2700500488281,0.6724215745925903,0.2658383846282959,0.2593306005001068,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.5120672583580017,0.1225741356611251,0.58919757604599,284.2679748535156,284.95001220703125,294.2749938964844,290.6058959960937,294.2732849121094,297.08355712890625,284.2577819824219,1.0,0.5679164528846741,1.0,1.0,0.0,1.0,-2.545165777206421,2.5451605319976807,5.211691131989937e-06,1.967584729194641,0.974981725215912,0.974981725215912,0.0,237.7154541015625,241.0,44942.4765625,-0.0,1972.5885009765625,1.0,280.3934936523437,283.1229858398437,293.66864013671875,296.640380859375,293.1499938964844,293.1499938964844,280.3500061035156,36503.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060963988304138,1.0,0.0,0.0,3.9586353302001953,3.958662509918213,1.045645035446796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.34033203125,0.0,1908.5029296875,1895.4371337890625,0.0,3460.34228515625,0.974907398223877,1.0,0.0,3.0,1.0,0.0
12393960,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.6634811162948608,0.2564611136913299,0.23789943754673,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244873046875,0.9990000128746032,1.0,0.8567895293235779,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.6559727787971497,0.2476940006017685,0.1789805889129638,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22479248046875,0.6709504723548889,0.2651038467884063,0.2586944997310638,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.22564697265625,0.5099864602088928,0.1215772032737732,0.5850729942321777,284.22467041015625,284.95001220703125,294.3138122558594,290.6234741210937,294.3121032714844,297.0776672363281,284.2241516113281,1.0,0.5684015154838562,1.0,1.0,0.0,1.0,-2.5420048236846924,2.541999578475952,5.198710823606234e-06,1.9651185274124143,0.9696588516235352,0.9696588516235352,0.0,239.0824279785156,229.0,45059.41796875,-0.0,1973.7159423828125,1.0,280.3559265136719,283.0859069824219,293.6600036621094,296.5892639160156,293.1499938964844,293.1499938964844,280.04998779296875,36602.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086620211601256,1.0,0.0,0.0,3.946714401245117,3.946741580963135,1.0393569027655758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.5322265625,0.0,1893.88818359375,1895.4371337890625,0.0,3484.182373046875,0.9723005890846252,1.0,0.0,3.0,1.0,0.0
12394020,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312805175781,0.6631157398223877,0.2549880146980285,0.2365642637014389,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.9990000128746032,1.0,0.8533402681350708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.6553589701652527,0.2459874600172042,0.177767127752304,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.6705477833747864,0.2635636031627655,0.2572127878665924,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.5076634287834167,0.1195144057273864,0.5756314992904663,284.0309753417969,284.95001220703125,294.3912353515625,290.65838623046875,294.3895263671875,297.0663757324219,284.0296325683594,1.0,0.5643867254257202,1.0,1.0,0.0,1.0,-2.52169156074524,2.521686553955078,5.116238298796816e-06,1.9495490789413448,0.9558086395263672,0.9558086395263672,0.0,236.8270874023437,217.0,46080.2578125,-0.0,1933.3614501953125,1.0,280.0561828613281,282.8703308105469,293.6904296875,296.6886291503906,293.1499938964844,293.1499938964844,279.75,36846.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178290963172911,1.0,0.0,0.0,3.916336059570313,3.916362762451172,1.0234182354906809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.3857421875,0.0,1856.957275390625,1895.4371337890625,0.0,3569.110595703125,0.9655934572219848,1.0,0.0,3.0,1.0,0.0
12394080,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312805175781,0.6631157398223877,0.2549880146980285,0.2365642637014389,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.9990000128746032,1.0,0.8533402681350708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.6553589701652527,0.2459874600172042,0.177767127752304,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.6705477833747864,0.2635636031627655,0.2572127878665924,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.5076634287834167,0.1195144057273864,0.5756314992904663,284.0309753417969,284.95001220703125,294.3912353515625,290.65838623046875,294.3895263671875,297.0663757324219,284.0296325683594,1.0,0.5643867254257202,1.0,1.0,0.0,1.0,-2.52169156074524,2.521686553955078,5.116238298796816e-06,1.9495490789413448,0.9558086395263672,0.9558086395263672,0.0,236.8270874023437,217.0,46080.2578125,-0.0,1933.3614501953125,1.0,280.0561828613281,282.8703308105469,293.6904296875,296.6886291503906,293.1499938964844,293.1499938964844,279.75,36846.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178290963172911,1.0,0.0,0.0,3.916336059570313,3.916362762451172,1.0234182354906809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.3857421875,0.0,1856.957275390625,1895.4371337890625,0.0,3569.110595703125,0.9655934572219848,1.0,0.0,3.0,1.0,0.0
12394140,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296813964844,0.6643917560577393,0.2533714473247528,0.2349720597267151,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.9990000128746032,1.0,0.8429004549980164,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8297424316406,0.6563766002655029,0.2442013919353485,0.1763993799686432,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82965087890625,0.6718825697898865,0.2619290649890899,0.2555080056190491,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83123779296875,0.506690502166748,0.1175145655870437,0.5656505823135376,283.829345703125,284.95001220703125,294.4684753417969,290.69293212890625,294.4667358398437,297.0570678710937,283.8277893066406,1.0,0.5574105381965637,1.0,1.0,0.0,1.0,-2.491558074951172,2.4915530681610107,4.994681148673408e-06,1.9262211322784424,0.9392077922821044,0.9392077922821044,0.0,231.0874938964844,220.0,46906.40234375,-0.0,1864.2974853515625,1.0,279.75640869140625,282.6514892578125,293.71728515625,296.7710266113281,293.1499938964844,293.1499938964844,279.45001220703125,37142.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253728985786438,1.0,0.0,0.0,3.875146627426148,3.875173091888428,1.002004182737437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.38232421875,0.0,1807.4547119140625,1895.4371337890625,0.0,3638.657470703125,0.9564960598945618,1.0,0.0,3.0,1.0,0.0
12394200,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296813964844,0.6643917560577393,0.2533714473247528,0.2349720597267151,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.9990000128746032,1.0,0.8429004549980164,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8297424316406,0.6563766002655029,0.2442013919353485,0.1763993799686432,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82965087890625,0.6718825697898865,0.2619290649890899,0.2555080056190491,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83123779296875,0.506690502166748,0.1175145655870437,0.5656505823135376,283.829345703125,284.95001220703125,294.4684753417969,290.69293212890625,294.4667358398437,297.0570678710937,283.8277893066406,1.0,0.5574105381965637,1.0,1.0,0.0,1.0,-2.491558074951172,2.4915530681610107,4.994681148673408e-06,1.9262211322784424,0.9392077922821044,0.9392077922821044,0.0,231.0874938964844,220.0,46906.40234375,-0.0,1864.2974853515625,1.0,279.75640869140625,282.6514892578125,293.71728515625,296.7710266113281,293.1499938964844,293.1499938964844,279.45001220703125,37142.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253728985786438,1.0,0.0,0.0,3.875146627426148,3.875173091888428,1.002004182737437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.38232421875,0.0,1807.4547119140625,1895.4371337890625,0.0,3638.657470703125,0.9564960598945618,1.0,0.0,3.0,1.0,0.0
12394260,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.6641592383384705,0.2516805529594421,0.2333918213844299,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.9990000128746032,1.0,0.838077962398529,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386413574219,0.6559848785400391,0.2423972934484481,0.1750812977552414,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.6717085242271423,0.2602657377719879,0.2538591027259826,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6395568847656,0.5048438906669617,0.1156839579343795,0.5568590760231018,283.6384582519531,284.95001220703125,294.5454406738281,290.7270202636719,294.543701171875,297.05059814453125,283.6379699707031,1.0,0.5535520911216736,1.0,1.0,0.0,1.0,-2.469724416732788,2.469719648361206,4.907088168693008e-06,1.909083366394043,0.9201106429100036,0.9201106429100036,0.0,228.1897430419922,223.0,47754.1640625,-0.0,1820.4344482421875,1.0,279.45672607421875,282.444580078125,293.74493408203125,296.8492431640625,293.1499938964844,293.1499938964844,279.1499938964844,37490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314656257629396,1.0,0.0,0.0,3.8210878372192383,3.82111382484436,9.742431075210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7138671875,0.0,1743.64599609375,1895.4371337890625,0.0,3694.568115234375,0.944564163684845,1.0,0.0,3.0,1.0,0.0
12394320,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.6641592383384705,0.2516805529594421,0.2333918213844299,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.9990000128746032,1.0,0.838077962398529,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386413574219,0.6559848785400391,0.2423972934484481,0.1750812977552414,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.6717085242271423,0.2602657377719879,0.2538591027259826,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6395568847656,0.5048438906669617,0.1156839579343795,0.5568590760231018,283.6384582519531,284.95001220703125,294.5454406738281,290.7270202636719,294.543701171875,297.05059814453125,283.6379699707031,1.0,0.5535520911216736,1.0,1.0,0.0,1.0,-2.469724416732788,2.469719648361206,4.907088168693008e-06,1.909083366394043,0.9201106429100036,0.9201106429100036,0.0,228.1897430419922,223.0,47754.1640625,-0.0,1820.4344482421875,1.0,279.45672607421875,282.444580078125,293.74493408203125,296.8492431640625,293.1499938964844,293.1499938964844,279.1499938964844,37490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314656257629396,1.0,0.0,0.0,3.8210878372192383,3.82111382484436,9.742431075210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7138671875,0.0,1743.64599609375,1895.4371337890625,0.0,3694.568115234375,0.944564163684845,1.0,0.0,3.0,1.0,0.0
12394380,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.6629960536956787,0.2501348853111267,0.2320291697978973,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4653625488281,0.9990000128746032,1.0,0.8374184966087341,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659729003906,0.6547525525093079,0.2407999336719513,0.17397241294384,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659118652344,0.6706001162528992,0.2587859630584717,0.2524698078632355,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4676208496094,0.5026350021362305,0.1141095235943794,0.5497658848762512,283.4656677246094,284.95001220703125,294.6129150390625,290.7566223144531,294.6111755371094,297.04595947265625,283.4647216796875,1.0,0.551642656326294,1.0,1.0,0.0,1.0,-2.45576810836792,2.455763339996338,4.851617632084526e-06,1.8981828689575195,0.9012163281440736,0.9012163281440736,0.0,227.43310546875,223.0,48633.84375,-0.0,1797.3040771484375,1.0,279.1612243652344,282.2533569335937,293.7796630859375,296.9473571777344,293.1499938964844,293.1499938964844,279.1499938964844,37849.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937361776828766,1.0,0.0,0.0,3.7612464427948,3.761271953582764,9.439671657673898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.25732421875,0.0,1674.755126953125,1895.4371337890625,0.0,3748.428955078125,0.9313730001449584,1.0,0.0,3.0,1.0,0.0
12394440,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4647216796875,0.6627777814865112,0.2499395161867141,0.231836661696434,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4647216796875,0.9990000128746032,1.0,0.8375222086906433,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4647216796875,0.6545313000679016,0.2405965030193328,0.1738195717334747,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4647216796875,0.6703922152519226,0.2585967481136322,0.2522780895233154,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.5022916793823242,0.1138984560966491,0.5487983226776123,283.4646911621094,284.95001220703125,294.6221008300781,290.7606201171875,294.620361328125,297.04541015625,283.4649353027344,1.0,0.5514629483222961,1.0,1.0,0.0,1.0,-2.4540843963623047,2.4540796279907227,4.844944214710267e-06,1.896865963935852,0.8988276124000549,0.8988276124000549,0.0,227.42401123046875,226.0,48612.14453125,-0.0,1794.87109375,1.0,279.1571350097656,282.2535400390625,293.7763671875,296.9334716796875,293.1499938964844,293.1499938964844,278.8500061035156,37886.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370941519737244,1.0,0.0,0.0,3.752305269241333,3.752330780029297,9.394845505994454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.3671875,0.0,1664.505126953125,1895.4371337890625,0.0,3745.98974609375,0.9294024109840392,1.0,0.0,3.0,1.0,0.0
12394500,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3404235839844,0.6618378758430481,0.2490566372871399,0.231090635061264,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33544921875,0.9990000128746032,1.0,0.8382710218429565,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.6535822153091431,0.2397179007530212,0.1732259839773178,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.669486939907074,0.2577797174453735,0.2515322864055633,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34991455078125,0.5008364915847778,0.1130080074071884,0.544893741607666,283.3382263183594,284.95001220703125,294.6603088378906,290.7772521972656,294.6585693359375,297.0431213378906,283.32867431640625,1.0,0.5508917570114136,1.0,1.0,0.0,1.0,-2.4477860927581787,2.4477813243865967,4.820027697860496e-06,1.8919429779052728,0.8868813514709473,0.8868813514709473,0.0,227.5521697998047,226.0,49479.2265625,-0.0,1786.46728515625,1.0,278.8990173339844,282.1004943847656,293.8148193359375,297.0785827636719,293.1499938964844,293.1499938964844,278.8500061035156,38115.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419564604759216,1.0,0.0,0.0,3.712006092071533,3.712031126022339,9.194130257128564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.73974609375,0.0,1619.3515625,1895.4371337890625,0.0,3790.219482421875,0.9205033779144288,1.0,0.0,3.0,1.0,0.0
12394560,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067626953125,0.6606447696685791,0.2481063902378082,0.2302573025226593,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.30712890625,0.9990000128746032,1.0,0.839643657207489,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067626953125,0.6524333357810974,0.238809660077095,0.1726012229919433,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067932128906,0.6683735251426697,0.2569358348846435,0.2507486045360565,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.4992184638977051,0.1120857298374176,0.5408899188041687,283.306884765625,284.95001220703125,294.6984558105469,290.79376220703125,294.6966857910156,297.04058837890625,283.307861328125,1.0,0.5505460500717163,1.0,1.0,0.0,1.0,-2.4419307708740234,2.4419260025024414,4.79693471788778e-06,1.8873722553253167,0.875556468963623,0.875556468963623,0.0,227.9759063720703,229.0,49430.7421875,-0.0,1779.949462890625,1.0,278.857666015625,282.0787048339844,293.8085327148437,297.017578125,293.1499938964844,293.1499938964844,279.1499938964844,38333.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424999356269836,1.0,0.0,0.0,3.6666994094848633,3.666723966598511,8.971062470664037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.73876953125,0.0,1569.3685302734375,1895.4371337890625,0.0,3795.1513671875,0.9105827808380128,1.0,0.0,3.0,1.0,0.0
12394620,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551147460937,0.6590688228607178,0.2476328313350677,0.2294494062662124,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.9990000128746032,1.0,0.8425535559654236,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55499267578125,0.6507993936538696,0.2381496578454971,0.1719022244215011,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.6667464971542358,0.2563136219978332,0.2498664259910583,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.49650439620018,0.1108403652906417,0.5345340967178345,283.5562438964844,284.95001220703125,294.7744140625,290.8263854980469,294.7726745605469,297.04180908203125,283.5616760253906,1.0,0.5505162477493286,1.0,1.0,0.0,1.0,-2.434913158416748,2.434908390045166,4.769156930706231e-06,1.8818010091781616,0.8588337302207947,0.8588337302207947,0.0,229.0510406494141,232.0,48139.42578125,-0.0,1774.522705078125,1.0,279.1419372558594,282.349365234375,293.7695617675781,296.82537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927074134349823,1.0,0.0,0.0,3.57857084274292,3.578594446182251,8.545008540750132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.16748046875,0.0,1472.2003173828125,1895.4371337890625,0.0,3654.293701171875,0.891016960144043,1.0,0.0,3.0,1.0,0.0
12394680,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551147460937,0.6590688228607178,0.2476328313350677,0.2294494062662124,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.9990000128746032,1.0,0.8425535559654236,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55499267578125,0.6507993936538696,0.2381496578454971,0.1719022244215011,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.6667464971542358,0.2563136219978332,0.2498664259910583,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.49650439620018,0.1108403652906417,0.5345340967178345,283.5562438964844,284.95001220703125,294.7744140625,290.8263854980469,294.7726745605469,297.04180908203125,283.5616760253906,1.0,0.5505162477493286,1.0,1.0,0.0,1.0,-2.434913158416748,2.434908390045166,4.769156930706231e-06,1.8818010091781616,0.8588337302207947,0.8588337302207947,0.0,229.0510406494141,232.0,48139.42578125,-0.0,1774.522705078125,1.0,279.1419372558594,282.349365234375,293.7695617675781,296.82537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927074134349823,1.0,0.0,0.0,3.57857084274292,3.578594446182251,8.545008540750132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.16748046875,0.0,1472.2003173828125,1895.4371337890625,0.0,3654.293701171875,0.891016960144043,1.0,0.0,3.0,1.0,0.0
12394740,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.6589624285697937,0.2484519630670547,0.2299927622079849,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338623046875,0.9990000128746032,1.0,0.8449479341506958,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309020996094,0.6504512429237366,0.2386505603790283,0.1721134036779403,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311767578125,0.666347086429596,0.2568036019802093,0.2501457035541534,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.4952321052551269,0.1104870289564132,0.532196044921875,283.8322448730469,284.95001220703125,294.8500061035156,290.8584289550781,294.8482666015625,297.0516967773437,283.8381042480469,1.0,0.5514125823974609,1.0,1.0,0.0,1.0,-2.4362165927886963,2.436211585998535,4.774050921696471e-06,1.8826987743377688,0.846032977104187,0.846032977104187,0.0,230.1685485839844,235.0,46942.6640625,-0.0,1781.0029296875,1.0,279.4407653808594,282.6398010253906,293.7962341308594,296.7594909667969,293.1499938964844,293.1499938964844,279.75,38114.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116523265838624,1.0,0.0,0.0,3.498043298721313,3.4980661869049072,8.164764153661963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.2646484375,0.0,1385.748291015625,1895.4371337890625,0.0,3511.931640625,0.8730220198631287,1.0,0.0,3.0,1.0,0.0
12394800,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.6589624285697937,0.2484519630670547,0.2299927622079849,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338623046875,0.9990000128746032,1.0,0.8449479341506958,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309020996094,0.6504512429237366,0.2386505603790283,0.1721134036779403,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311767578125,0.666347086429596,0.2568036019802093,0.2501457035541534,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.4952321052551269,0.1104870289564132,0.532196044921875,283.8322448730469,284.95001220703125,294.8500061035156,290.8584289550781,294.8482666015625,297.0516967773437,283.8381042480469,1.0,0.5514125823974609,1.0,1.0,0.0,1.0,-2.4362165927886963,2.436211585998535,4.774050921696471e-06,1.8826987743377688,0.846032977104187,0.846032977104187,0.0,230.1685485839844,235.0,46942.6640625,-0.0,1781.0029296875,1.0,279.4407653808594,282.6398010253906,293.7962341308594,296.7594909667969,293.1499938964844,293.1499938964844,279.75,38114.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116523265838624,1.0,0.0,0.0,3.498043298721313,3.4980661869049072,8.164764153661963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.2646484375,0.0,1385.748291015625,1895.4371337890625,0.0,3511.931640625,0.8730220198631287,1.0,0.0,3.0,1.0,0.0
12394860,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10711669921875,0.6594778299331665,0.2498669773340225,0.2311919629573822,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.9990000128746032,1.0,0.8474130630493164,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.6507241129875183,0.2397711724042892,0.1728335469961166,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10723876953125,0.6665749549865723,0.2579325139522552,0.2511219382286072,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.4950116872787475,0.1107863634824752,0.5330798029899597,284.1083068847656,284.95001220703125,294.92529296875,290.8905639648437,294.923583984375,297.0668334960937,284.1141662597656,1.0,0.5531170964241028,1.0,1.0,0.0,1.0,-2.443713903427124,2.443709135055542,4.803326191904489e-06,1.888429284095764,0.8369099497795105,0.8369099497795105,0.0,231.52365112304688,238.0,45857.8203125,-0.0,1797.256103515625,1.0,279.7400207519531,282.9271240234375,293.837646484375,296.7294921875,293.1499938964844,293.1499938964844,280.04998779296875,37776.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986157178878784,1.0,0.0,0.0,3.4298553466796875,3.429877519607544,7.849552616789879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.029296875,0.0,1314.2550048828125,1895.4371337890625,0.0,3390.67724609375,0.8576927781105042,1.0,0.0,3.0,1.0,0.0
12394920,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10711669921875,0.6594778299331665,0.2498669773340225,0.2311919629573822,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.9990000128746032,1.0,0.8474130630493164,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.6507241129875183,0.2397711724042892,0.1728335469961166,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10723876953125,0.6665749549865723,0.2579325139522552,0.2511219382286072,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.4950116872787475,0.1107863634824752,0.5330798029899597,284.1083068847656,284.95001220703125,294.92529296875,290.8905639648437,294.923583984375,297.0668334960937,284.1141662597656,1.0,0.5531170964241028,1.0,1.0,0.0,1.0,-2.443713903427124,2.443709135055542,4.803326191904489e-06,1.888429284095764,0.8369099497795105,0.8369099497795105,0.0,231.52365112304688,238.0,45857.8203125,-0.0,1797.256103515625,1.0,279.7400207519531,282.9271240234375,293.837646484375,296.7294921875,293.1499938964844,293.1499938964844,280.04998779296875,37776.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986157178878784,1.0,0.0,0.0,3.4298553466796875,3.429877519607544,7.849552616789879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.029296875,0.0,1314.2550048828125,1895.4371337890625,0.0,3390.67724609375,0.8576927781105042,1.0,0.0,3.0,1.0,0.0
12394980,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778686523437,0.6602213978767395,0.2515943944454193,0.2327249348163604,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38055419921875,0.9990000128746032,1.0,0.8502295613288879,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.6512770652770996,0.241262674331665,0.1738511025905609,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.66709965467453,0.2594596743583679,0.2525262236595154,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.4954523742198944,0.1115281656384468,0.5361939072608948,284.3789978027344,284.95001220703125,295.0004577636719,290.9233703613281,294.9987487792969,297.08447265625,284.3846130371094,1.0,0.5554744601249695,1.0,1.0,0.0,1.0,-2.455587148666382,2.4555823802948,4.850015557167353e-06,1.8975774049758911,0.831355631351471,0.831355631351471,0.0,233.18649291992188,241.0,44872.2890625,-0.0,1821.138916015625,1.0,280.03936767578125,283.2067565917969,293.8785705566406,296.70855712890625,293.1499938964844,293.1499938964844,280.3500061035156,37359.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887301504611969,1.0,0.0,0.0,3.3772647380828857,3.377286434173584,7.610681223013671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5205078125,0.0,1259.7911376953125,1895.4371337890625,0.0,3284.962890625,0.8457565307617188,1.0,0.0,3.0,1.0,0.0
12395040,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778686523437,0.6602213978767395,0.2515943944454193,0.2327249348163604,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38055419921875,0.9990000128746032,1.0,0.8502295613288879,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.6512770652770996,0.241262674331665,0.1738511025905609,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.66709965467453,0.2594596743583679,0.2525262236595154,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.4954523742198944,0.1115281656384468,0.5361939072608948,284.3789978027344,284.95001220703125,295.0004577636719,290.9233703613281,294.9987487792969,297.08447265625,284.3846130371094,1.0,0.5554744601249695,1.0,1.0,0.0,1.0,-2.455587148666382,2.4555823802948,4.850015557167353e-06,1.8975774049758911,0.831355631351471,0.831355631351471,0.0,233.18649291992188,241.0,44872.2890625,-0.0,1821.138916015625,1.0,280.03936767578125,283.2067565917969,293.8785705566406,296.70855712890625,293.1499938964844,293.1499938964844,280.3500061035156,37359.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887301504611969,1.0,0.0,0.0,3.3772647380828857,3.377286434173584,7.610681223013671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5205078125,0.0,1259.7911376953125,1895.4371337890625,0.0,3284.962890625,0.8457565307617188,1.0,0.0,3.0,1.0,0.0
12395100,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.6605897545814514,0.2525113821029663,0.233540803194046,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.9990000128746032,1.0,0.8518237471580505,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453796386719,0.6515802145004272,0.2420900762081146,0.1744204312562942,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.546142578125,0.6673951745033264,0.2603150308132171,0.2533212304115295,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.4958171248435974,0.1120083928108215,0.5383136868476868,284.5489807128906,284.95001220703125,295.0379943847656,290.9400329589844,295.0362854003906,297.0935363769531,284.5640869140625,1.0,0.55684894323349,1.0,1.0,0.0,1.0,-2.462667465209961,2.4626624584198,4.87799752590945e-06,1.903048038482666,0.8303172588348389,0.8303172588348389,0.0,234.14285278320312,241.0,43992.68359375,-0.0,1835.3212890625,1.0,280.2904663085937,283.39654541015625,293.8764038085937,296.60479736328125,293.1499938964844,293.1499938964844,280.3500061035156,37123.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800466060638428,1.0,0.0,0.0,3.357064008712769,3.357085466384888,7.519908535869035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.6083984375,0.0,1238.7623291015625,1895.4371337890625,0.0,3217.01708984375,0.841155469417572,1.0,0.0,3.0,1.0,0.0
12395160,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.6610490083694458,0.2535146474838257,0.2344586253166198,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.9990000128746032,1.0,0.8534421324729919,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.6519715189933777,0.2430060654878616,0.1750664561986923,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.6677789092063904,0.2612613439559936,0.2542208731174469,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.4963078498840332,0.1125728189945221,0.5408397316932678,284.6409912109375,284.95001220703125,295.07550048828125,290.9568176269531,295.07379150390625,297.1029052734375,284.6462097167969,1.0,0.5583406090736389,1.0,1.0,0.0,1.0,-2.4706051349639893,2.4706003665924072,4.9094687710748985e-06,1.909182071685791,0.8292328119277954,0.8292328119277954,0.0,235.14048767089844,229.0,43974.46484375,-0.0,1850.985595703125,1.0,280.3388366699219,283.4760437011719,293.91748046875,296.6916198730469,293.1499938964844,293.1499938964844,280.6499938964844,36900.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770756721496582,1.0,0.0,0.0,3.342037916183472,3.342059373855591,7.452741783708916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.58984375,0.0,1222.9429931640625,1895.4371337890625,0.0,3189.1689453125,0.8376133441925049,1.0,0.0,3.0,1.0,0.0
12395220,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6644540429115295,0.2555384933948517,0.2361400574445724,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,1.0,0.846860945224762,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6551862955093384,0.244908407330513,0.1762797832489013,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6711645722389221,0.2632372081279754,0.25592902302742,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4992697238922119,0.1138397008180618,0.5456957221031189,284.8810729980469,284.95001220703125,295.150390625,290.99090576171875,295.1487121582031,297.1212463378906,284.88482666015625,1.0,0.5565440654754639,1.0,1.0,0.0,1.0,-2.4740779399871826,2.474072933197021,4.92363824378117e-06,1.9120571613311768,0.8301844000816345,0.8301844000816345,0.0,232.27163696289065,232.0,43005.81640625,-0.0,1843.9169921875,1.0,280.6385803222656,283.7246398925781,293.9540710449219,296.6726989746094,293.1499938964844,293.1499938964844,280.95001220703125,36440.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673914670944214,1.0,0.0,0.0,3.3244097232818604,3.3244309425354004,7.374327424258809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.98828125,0.0,1203.20556640625,1895.4371337890625,0.0,3098.340087890625,0.8333377838134766,1.0,0.0,3.0,1.0,0.0
