time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395280,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6644540429115295,0.2555384933948517,0.2361400574445724,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,1.0,0.846860945224762,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6551862955093384,0.244908407330513,0.1762797832489013,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6711645722389221,0.2632372081279754,0.25592902302742,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4992697238922119,0.1138397008180618,0.5456957221031189,284.8810729980469,284.95001220703125,295.150390625,290.99090576171875,295.1487121582031,297.1212463378906,284.88482666015625,1.0,0.5565440654754639,1.0,1.0,0.0,1.0,-2.4740779399871826,2.474072933197021,4.92363824378117e-06,1.9120571613311768,0.8301844000816345,0.8301844000816345,0.0,232.27163696289065,232.0,43005.81640625,-0.0,1843.9169921875,1.0,280.6385803222656,283.7246398925781,293.9540710449219,296.6726989746094,293.1499938964844,293.1499938964844,280.95001220703125,36440.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673914670944214,1.0,0.0,0.0,3.3244097232818604,3.3244309425354004,7.374327424258809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.98828125,0.0,1203.20556640625,1895.4371337890625,0.0,3098.340087890625,0.8333377838134766,1.0,0.0,3.0,1.0,0.0
12395340,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.6671702265739441,0.2576575577259063,0.237954244017601,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9990000128746032,1.0,0.8434118032455444,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6578055024147034,0.2469711750745773,0.177640214562416,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6738990545272827,0.2653842270374298,0.2578470408916473,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.5021155476570129,0.115417368710041,0.5521228909492493,285.1105651855469,284.95001220703125,295.22515869140625,291.0256042480469,295.2234802246094,297.1403503417969,285.114501953125,1.0,0.5571146011352539,1.0,1.0,0.0,1.0,-2.483761787414551,2.4837567806243896,4.961985268892022e-06,1.919413924217224,0.8340845108032227,0.8340845108032227,0.0,231.0267639160156,235.0,42145.27734375,-0.0,1852.7120361328125,1.0,280.9384460449219,283.9634704589844,293.98858642578125,296.65216064453125,293.1499938964844,293.1499938964844,281.25,35996.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575547337532043,1.0,0.0,0.0,3.3235063552856445,3.323527336120605,7.37032053166331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.85009765625,0.0,1199.33642578125,1895.4371337890625,0.0,3006.07373046875,0.8327624797821045,1.0,0.0,3.0,1.0,0.0
12395400,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.6671702265739441,0.2576575577259063,0.237954244017601,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9990000128746032,1.0,0.8434118032455444,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6578055024147034,0.2469711750745773,0.177640214562416,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6738990545272827,0.2653842270374298,0.2578470408916473,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.5021155476570129,0.115417368710041,0.5521228909492493,285.1105651855469,284.95001220703125,295.22515869140625,291.0256042480469,295.2234802246094,297.1403503417969,285.114501953125,1.0,0.5571146011352539,1.0,1.0,0.0,1.0,-2.483761787414551,2.4837567806243896,4.961985268892022e-06,1.919413924217224,0.8340845108032227,0.8340845108032227,0.0,231.0267639160156,235.0,42145.27734375,-0.0,1852.7120361328125,1.0,280.9384460449219,283.9634704589844,293.98858642578125,296.65216064453125,293.1499938964844,293.1499938964844,281.25,35996.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575547337532043,1.0,0.0,0.0,3.3235063552856445,3.323527336120605,7.37032053166331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.85009765625,0.0,1199.33642578125,1895.4371337890625,0.0,3006.07373046875,0.8327624797821045,1.0,0.0,3.0,1.0,0.0
12395460,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.6692527532577515,0.259871631860733,0.2399030476808548,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.9990000128746032,1.0,0.8427688479423523,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.6598782539367676,0.2491874545812606,0.1791479438543319,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.6760390996932983,0.2676931619644165,0.2599728405475616,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5048149824142456,0.1172067373991012,0.5598886609077454,285.3367614746094,284.95001220703125,295.2997741699219,291.0608215332031,295.2981262207031,297.1591491699219,285.3404235839844,1.0,0.558988094329834,1.0,1.0,0.0,1.0,-2.4990227222442627,2.4990177154541016,5.0231119530508295e-06,1.9312058687210083,0.84098881483078,0.84098881483078,0.0,231.24205017089844,238.0,41396.390625,-0.0,1875.9122314453125,1.0,281.238525390625,284.19647216796875,294.0262451171875,296.64215087890625,293.1499938964844,293.1499938964844,281.54998779296875,35565.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848168671131134,1.0,0.0,0.0,3.338953733444214,3.338974714279175,7.438992497554864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.66064453125,0.0,1210.8941650390625,1895.4371337890625,0.0,2918.121337890625,0.8358085751533508,1.0,0.0,3.0,1.0,0.0
12395520,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.6692527532577515,0.259871631860733,0.2399030476808548,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.9990000128746032,1.0,0.8427688479423523,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.6598782539367676,0.2491874545812606,0.1791479438543319,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.6760390996932983,0.2676931619644165,0.2599728405475616,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.5048149824142456,0.1172067373991012,0.5598886609077454,285.3367614746094,284.95001220703125,295.2997741699219,291.0608215332031,295.2981262207031,297.1591491699219,285.3404235839844,1.0,0.558988094329834,1.0,1.0,0.0,1.0,-2.4990227222442627,2.4990177154541016,5.0231119530508295e-06,1.9312058687210083,0.84098881483078,0.84098881483078,0.0,231.24205017089844,238.0,41396.390625,-0.0,1875.9122314453125,1.0,281.238525390625,284.19647216796875,294.0262451171875,296.64215087890625,293.1499938964844,293.1499938964844,281.54998779296875,35565.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848168671131134,1.0,0.0,0.0,3.338953733444214,3.338974714279175,7.438992497554864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.66064453125,0.0,1210.8941650390625,1895.4371337890625,0.0,2918.121337890625,0.8358085751533508,1.0,0.0,3.0,1.0,0.0
12395580,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.6708977222442627,0.2620858550071716,0.2418750375509262,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.9990000128746032,1.0,0.8437687158584595,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.661575973033905,0.2514485418796539,0.1807080656290054,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.6777748465538025,0.2700493335723877,0.2621726393699646,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.5073018670082092,0.1190449893474578,0.5680826306343079,285.5540771484375,284.95001220703125,295.37127685546875,291.0950927734375,295.36962890625,297.1762084960937,285.5577392578125,1.0,0.5616463422775269,1.0,1.0,0.0,1.0,-2.516953229904175,2.5169482231140137,5.0954640755662695e-06,1.9450832605361936,0.8504309058189392,0.8504309058189392,0.0,232.2914123535156,238.0,40705.90625,0.0,1906.8568115234373,1.0,281.53717041015625,284.4203796386719,294.0613708496094,296.6317443847656,293.1499938964844,293.1499938964844,281.54998779296875,35172.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394835591316223,1.0,0.0,0.0,3.368210554122925,3.368231773376465,7.569927902295603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.52392578125,0.0,1235.969482421875,1895.4371337890625,0.0,2836.890380859375,0.8419551253318787,1.0,0.0,3.0,1.0,0.0
12395640,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.6709626317024231,0.2621735036373138,0.2419606149196624,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.9990000128746032,1.0,0.8438348770141602,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6616437435150146,0.2515406310558319,0.1807760745286941,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.6778437495231628,0.2701459527015686,0.2622683942317962,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.5074049830436707,0.1191217303276062,0.5684390068054199,285.55694580078125,284.95001220703125,295.374267578125,291.0965270996094,295.37261962890625,297.1768798828125,285.560302734375,1.0,0.5617713928222656,1.0,1.0,0.0,1.0,-2.5177605152130127,2.517755508422852,5.098735073261196e-06,1.945708990097046,0.850792407989502,0.850792407989502,0.0,232.3483428955078,241.0,40721.5234375,0.0,1908.2994384765625,1.0,281.538818359375,284.4225158691406,294.0655822753906,296.63946533203125,293.1499938964844,293.1499938964844,281.8500061035156,35162.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395025730133057,1.0,0.0,0.0,3.369643449783325,3.369664669036865,7.576370535389287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.53662109375,0.0,1237.268798828125,1895.4371337890625,0.0,2837.068115234375,0.842261552810669,1.0,0.0,3.0,1.0,0.0
12395700,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.6716813445091248,0.2633331418037414,0.2429941594600677,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.9990000128746032,1.0,0.8448614478111267,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.6624184250831604,0.2527475357055664,0.1816118508577346,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.6786324977874756,0.2714061439037323,0.2634499371051788,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.5086424946784973,0.1201027333736419,0.5728722214698792,285.7024230957031,284.95001220703125,295.4114685058594,291.11456298828125,295.4098205566406,297.18511962890625,285.7147827148437,1.0,0.5634061694145203,1.0,1.0,0.0,1.0,-2.527985095977783,2.527980089187622,5.140257599123288e-06,1.953629970550537,0.8572011590003967,0.8572011590003967,0.0,233.15554809570312,241.0,39966.25,0.0,1927.007080078125,1.0,281.7907409667969,284.58642578125,294.0624694824219,296.54559326171875,293.1499938964844,293.1499938964844,281.8500061035156,34965.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833291232585907,1.0,0.0,0.0,3.389970541000366,3.3899919986724854,7.668054422538262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.25732421875,0.0,1255.47119140625,1895.4371337890625,0.0,2779.104736328125,0.8466429710388184,1.0,0.0,3.0,1.0,0.0
12395760,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.6724363565444946,0.2645588517189026,0.2441121190786361,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.9990000128746032,1.0,0.8460429906845093,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.6632241606712341,0.254018634557724,0.1825074553489685,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.6794453859329224,0.2727296948432922,0.2647096812725067,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.5099114775657654,0.1211240515112876,0.5775083899497986,285.7715148925781,284.95001220703125,295.4486083984375,291.1327209472656,295.4469909667969,297.1932678222656,285.77447509765625,1.0,0.5651743412017822,1.0,1.0,0.0,1.0,-2.538907051086426,2.538901805877685,5.184792826185003e-06,1.9620873928070068,0.8634217381477356,0.8634217381477356,0.0,234.05825805664065,244.0,40097.79296875,0.0,1947.2977294921875,1.0,281.8393249511719,284.6423645019531,294.10504150390625,296.64093017578125,293.1499938964844,293.1499938964844,282.1499938964844,34796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314738869667053,1.0,0.0,0.0,3.414107084274292,3.4141287803649902,7.777635460115562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.41943359375,0.0,1277.7955322265625,1895.4371337890625,0.0,2762.170166015625,0.8518245220184326,1.0,0.0,3.0,1.0,0.0
12395820,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.6737805604934692,0.2670296430587768,0.2463529109954834,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,1.0,0.8489847183227539,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.6647145748138428,0.2566170990467071,0.1843334287405014,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.6809453964233398,0.2754392921924591,0.2672841250896454,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.5123829245567322,0.1232027187943458,0.5869902968406677,285.9809265136719,284.95001220703125,295.5228271484375,291.1693420410156,295.5212097167969,297.2083435058594,285.983642578125,1.0,0.5690035820007324,1.0,1.0,0.0,1.0,-2.56181263923645,2.56180739402771,5.278840490063885e-06,1.9798318147659304,0.8788151144981384,0.8788151144981384,0.0,236.17007446289065,247.0,39507.49609375,0.0,1991.255126953125,1.0,282.1397705078125,284.8570251464844,294.14434814453125,296.6445617675781,293.1499938964844,293.1499938964844,282.45001220703125,34475.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239217400550842,1.0,0.0,0.0,3.470553398132324,3.4705753326416016,8.036940357669664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.5908203125,0.0,1331.696533203125,1895.4371337890625,0.0,2691.93896484375,0.8641271591186523,1.0,0.0,3.0,1.0,0.0
12395880,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.6737805604934692,0.2670296430587768,0.2463529109954834,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,1.0,0.8489847183227539,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.6647145748138428,0.2566170990467071,0.1843334287405014,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.6809453964233398,0.2754392921924591,0.2672841250896454,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.5123829245567322,0.1232027187943458,0.5869902968406677,285.9809265136719,284.95001220703125,295.5228271484375,291.1693420410156,295.5212097167969,297.2083435058594,285.983642578125,1.0,0.5690035820007324,1.0,1.0,0.0,1.0,-2.56181263923645,2.56180739402771,5.278840490063885e-06,1.9798318147659304,0.8788151144981384,0.8788151144981384,0.0,236.17007446289065,247.0,39507.49609375,0.0,1991.255126953125,1.0,282.1397705078125,284.8570251464844,294.14434814453125,296.6445617675781,293.1499938964844,293.1499938964844,282.45001220703125,34475.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239217400550842,1.0,0.0,0.0,3.470553398132324,3.4705753326416016,8.036940357669664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.5908203125,0.0,1331.696533203125,1895.4371337890625,0.0,2691.93896484375,0.8641271591186523,1.0,0.0,3.0,1.0,0.0
12395940,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.6750699281692505,0.2695907354354858,0.2486800402402877,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.9990000128746032,1.0,0.8523766994476318,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6661822199821472,0.2593362629413605,0.1862486749887466,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.6824153661727905,0.2782744765281677,0.2699841260910034,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.5148687362670898,0.1253595203161239,0.5968550443649292,286.1868896484375,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.2223205566406,286.1893615722656,1.0,0.5731325745582581,1.0,1.0,0.0,1.0,-2.5860817432403564,2.586076498031616,5.379414233175339e-06,1.9986310005187988,0.8969386219978333,0.8969386219978333,0.0,238.5458221435547,250.0,38934.30078125,0.0,2039.1253662109373,1.0,282.4403991699219,285.0682983398437,294.1830749511719,296.6490478515625,293.1499938964844,293.1499938964844,282.75,34208.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166437149047852,1.0,0.0,0.0,3.536940574645996,3.5369632244110107,8.347353741555708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.2265625,0.0,1397.998779296875,1895.4371337890625,0.0,2624.50390625,0.8787350058555603,1.0,0.0,3.0,1.0,0.0
12396000,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.6750699281692505,0.2695907354354858,0.2486800402402877,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.9990000128746032,1.0,0.8523766994476318,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6661822199821472,0.2593362629413605,0.1862486749887466,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.6824153661727905,0.2782744765281677,0.2699841260910034,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.5148687362670898,0.1253595203161239,0.5968550443649292,286.1868896484375,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.2223205566406,286.1893615722656,1.0,0.5731325745582581,1.0,1.0,0.0,1.0,-2.5860817432403564,2.586076498031616,5.379414233175339e-06,1.9986310005187988,0.8969386219978333,0.8969386219978333,0.0,238.5458221435547,250.0,38934.30078125,0.0,2039.1253662109373,1.0,282.4403991699219,285.0682983398437,294.1830749511719,296.6490478515625,293.1499938964844,293.1499938964844,282.75,34208.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166437149047852,1.0,0.0,0.0,3.536940574645996,3.5369632244110107,8.347353741555708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.2265625,0.0,1397.998779296875,1895.4371337890625,0.0,2624.50390625,0.8787350058555603,1.0,0.0,3.0,1.0,0.0
12396060,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.6759402751922607,0.2714483439922333,0.2503356635570526,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675842285156,0.9990000128746032,1.0,0.8549305200576782,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.6671984195709229,0.2613170742988586,0.187625914812088,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.6834314465522766,0.2803380489349365,0.2719274759292602,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.5166195034980774,0.1269173920154571,0.603939414024353,286.3659362792969,284.95001220703125,295.6485595703125,291.232421875,295.64697265625,297.23199462890625,286.3719177246094,1.0,0.5761465430259705,1.0,1.0,0.0,1.0,-2.6036412715911865,2.603635787963867,5.452768618852133e-06,2.0122287273406982,0.9116905331611632,0.9116905331611632,0.0,240.3189239501953,250.0,38218.89453125,0.0,2074.4521484375,1.0,282.7234802246094,285.2599182128906,294.1905212402344,296.5909729003906,293.1499938964844,293.1499938964844,282.75,34040.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094984292984009,1.0,0.0,0.0,3.588078260421753,3.588101387023926,8.590474180891761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.19140625,0.0,1450.9490966796875,1895.4371337890625,0.0,2558.574951171875,0.8900666832923889,1.0,0.0,3.0,1.0,0.0
12396120,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.6763636469841003,0.2722519934177398,0.2510982155799866,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913879394531,0.9990000128746032,1.0,0.8560187220573425,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902587890625,0.6676799058914185,0.2621814608573913,0.1882536113262176,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.6839102506637573,0.2812401056289673,0.272809773683548,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.5174170136451721,0.1276033371686935,0.6071198582649231,286.3907775878906,284.95001220703125,295.6708679199219,291.24371337890625,295.6692810058594,297.23614501953125,286.39306640625,1.0,0.5774807333946228,1.0,1.0,0.0,1.0,-2.6115009784698486,2.6114954948425293,5.4857664508745074e-06,2.0183162689208984,0.9177741408348083,0.9177741408348083,0.0,241.08999633789065,238.0,38364.73828125,0.0,2090.2880859375,1.0,282.7411193847656,285.2777099609375,294.2212829589844,296.65350341796875,293.1499938964844,293.1499938964844,282.45001220703125,34002.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094775676727295,1.0,0.0,0.0,3.6109869480133057,3.6110103130340576,8.700518492332776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.1689453125,0.0,1475.4090576171875,1895.4371337890625,0.0,2558.383056640625,0.8951532244682312,1.0,0.0,3.0,1.0,0.0
12396180,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.6784287691116333,0.2733098864555359,0.2523594200611114,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.9990000128746032,1.0,0.8529483675956726,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.6699457168579102,0.2635876834392547,0.189403623342514,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370300292969,0.6862673759460449,0.2827786207199096,0.2744695246219635,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.520200788974762,0.1288807094097137,0.6133127212524414,286.23602294921875,284.95001220703125,295.722412109375,291.2699890136719,295.7208557128906,297.2409973144531,286.2305603027344,1.0,0.5774233341217041,1.0,1.0,0.0,1.0,-2.620164394378662,2.6201589107513428,5.522733317775419e-06,2.025261878967285,0.9284353852272034,0.9284353852272034,0.0,240.000244140625,238.0,39885.5859375,0.0,2099.153564453125,1.0,282.4737243652344,285.0884094238281,294.3468322753906,296.9510803222656,293.1499938964844,293.1499938964844,282.45001220703125,34112.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245830535888672,1.0,0.0,0.0,3.66039514541626,3.66041898727417,8.940241400523519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.0986328125,0.0,1530.601318359375,1895.4371337890625,0.0,2698.07958984375,0.9062686562538148,1.0,0.0,3.0,1.0,0.0
12396240,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.679282546043396,0.2734933793544769,0.2525754868984222,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.9990000128746032,1.0,0.8506584167480469,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.6709527969360352,0.2639853954315185,0.1897054761648178,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.6873435974121094,0.2832432985305786,0.2749389708042145,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.5213938355445862,0.1292934864759445,0.6152368783950806,286.21221923828125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431030273437,297.2415466308594,286.2099914550781,1.0,0.5768311023712158,1.0,1.0,0.0,1.0,-2.620915651321411,2.620910167694092,5.52601159142796e-06,2.025896549224853,0.9332355260849,0.9332355260849,0.0,238.9860382080078,241.0,40067.1796875,0.0,2095.8134765625,1.0,282.45782470703125,285.064208984375,294.3562316894531,296.962646484375,293.1499938964844,293.1499938964844,282.1499938964844,34161.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290353417396545,1.0,0.0,0.0,3.680426597595215,3.680450677871704,9.038359394253348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.06298828125,0.0,1553.413330078125,1895.4371337890625,0.0,2739.46728515625,0.9108115434646606,1.0,0.0,3.0,1.0,0.0
12396300,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.6797343492507935,0.2735332548618316,0.2527676522731781,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.9990000128746032,1.0,0.8497132062911987,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.6717197895050049,0.2644347250461578,0.1901116818189621,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.6881991624832153,0.2838092446327209,0.2755937874317169,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07696533203125,0.5225590467453003,0.129831776022911,0.618033766746521,286.0657043457031,284.95001220703125,295.7815246582031,291.3003234863281,295.7799377441406,297.2412414550781,286.0548400878906,1.0,0.5772778391838074,1.0,1.0,0.0,1.0,-2.6246395111083984,2.624634027481079,5.54155030840775e-06,2.028689384460449,0.939264714717865,0.939264714717865,0.0,238.6825256347656,241.0,41409.87109375,0.0,2100.380126953125,1.0,282.20001220703125,284.8864440917969,294.40985107421875,297.1578369140625,293.1499938964844,293.1499938964844,282.1499938964844,34293.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418622612953186,1.0,0.0,0.0,3.711633682250977,3.711658000946045,9.19228568818653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.3828125,0.0,1589.8436279296875,1895.4371337890625,0.0,2859.119140625,0.917881965637207,1.0,0.0,3.0,1.0,0.0
12396360,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.6794756650924683,0.2732877433300018,0.2526463270187378,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9990000128746032,1.0,0.8502160906791687,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.6718465685844421,0.2646447420120239,0.1903262883424759,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.6884134411811829,0.2841382920742035,0.275997906923294,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.523086428642273,0.1301633864641189,0.6199745535850525,286.0080261230469,284.95001220703125,295.8183288574219,291.3193359375,295.8167724609375,297.2388000488281,286.0061950683594,1.0,0.5779052376747131,1.0,1.0,0.0,1.0,-2.6281745433807373,2.628169059753418,5.556505584536353e-06,2.03143048286438,0.9456888437271118,0.9456888437271118,0.0,239.0350341796875,244.0,41769.00390625,0.0,2107.587646484375,1.0,282.1576232910156,284.83074951171875,294.4024353027344,297.1328125,293.1499938964844,293.1499938964844,281.8500061035156,34418.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491625189781189,1.0,0.0,0.0,3.739956140518189,3.739980697631836,9.33310786876973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.26611328125,0.0,1623.4429931640625,1895.4371337890625,0.0,2927.427001953125,0.9243585467338562,1.0,0.0,3.0,1.0,0.0
12396420,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6779769062995911,0.2723701596260071,0.2520086765289306,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.9990000128746032,1.0,0.8533647060394287,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.6711570024490356,0.2646582424640655,0.1904738992452621,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.6878758072853088,0.2843764126300812,0.2764133214950561,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.5229451656341553,0.1303605437278747,0.6218470931053162,285.8070678710937,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.229736328125,285.805419921875,1.0,0.5795730352401733,1.0,1.0,0.0,1.0,-2.634120225906372,2.6341145038604736,5.5816813073761296e-06,2.036029577255249,0.955479621887207,0.955479621887207,0.0,240.6773223876953,232.0,43435.57421875,0.0,2124.45654296875,1.0,281.8573303222656,284.6004943847656,294.4256896972656,297.2608337402344,293.1499938964844,293.1499938964844,281.54998779296875,34693.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655080795288086,1.0,0.0,0.0,3.789188861846924,3.7892141342163086,9.58044779508782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.10791015625,0.0,1683.455322265625,1895.4371337890625,0.0,3080.671875,0.9356164932250975,1.0,0.0,3.0,1.0,0.0
12396480,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6779769062995911,0.2723701596260071,0.2520086765289306,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.9990000128746032,1.0,0.8533647060394287,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.6711570024490356,0.2646582424640655,0.1904738992452621,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.6878758072853088,0.2843764126300812,0.2764133214950561,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.5229451656341553,0.1303605437278747,0.6218470931053162,285.8070678710937,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.229736328125,285.805419921875,1.0,0.5795730352401733,1.0,1.0,0.0,1.0,-2.634120225906372,2.6341145038604736,5.5816813073761296e-06,2.036029577255249,0.955479621887207,0.955479621887207,0.0,240.6773223876953,232.0,43435.57421875,0.0,2124.45654296875,1.0,281.8573303222656,284.6004943847656,294.4256896972656,297.2608337402344,293.1499938964844,293.1499938964844,281.54998779296875,34693.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655080795288086,1.0,0.0,0.0,3.789188861846924,3.7892141342163086,9.58044779508782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.10791015625,0.0,1683.455322265625,1895.4371337890625,0.0,3080.671875,0.9356164932250975,1.0,0.0,3.0,1.0,0.0
12396540,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.6782873272895813,0.2710338532924652,0.2508113086223602,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.9990000128746032,1.0,0.8482145071029663,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981750488281,0.6722304821014404,0.2642435133457184,0.1901867538690567,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.6891908645629883,0.2841646373271942,0.2762214541435241,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.5237430930137634,0.1300339996814727,0.6204708218574524,285.59765625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.21661376953125,285.59527587890625,1.0,0.5764669179916382,1.0,1.0,0.0,1.0,-2.6242833137512207,2.6242778301239014,5.540441634366289e-06,2.0286073684692383,0.9624347686767578,0.9624347686767578,0.0,237.9986114501953,235.0,44905.31640625,0.0,2096.73681640625,1.0,281.5570068359375,284.3645935058594,294.4503173828125,297.378662109375,293.1499938964844,293.1499938964844,281.25,34970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790052533149719,1.0,0.0,0.0,3.828136920928955,3.828162431716919,9.778408411875716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.93017578125,0.0,1732.4525146484375,1895.4371337890625,0.0,3207.257568359375,0.9445652961730956,1.0,0.0,3.0,1.0,0.0
12396600,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.6782873272895813,0.2710338532924652,0.2508113086223602,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.9990000128746032,1.0,0.8482145071029663,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981750488281,0.6722304821014404,0.2642435133457184,0.1901867538690567,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.6891908645629883,0.2841646373271942,0.2762214541435241,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.5237430930137634,0.1300339996814727,0.6204708218574524,285.59765625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.21661376953125,285.59527587890625,1.0,0.5764669179916382,1.0,1.0,0.0,1.0,-2.6242833137512207,2.6242778301239014,5.540441634366289e-06,2.0286073684692383,0.9624347686767578,0.9624347686767578,0.0,237.9986114501953,235.0,44905.31640625,0.0,2096.73681640625,1.0,281.5570068359375,284.3645935058594,294.4503173828125,297.378662109375,293.1499938964844,293.1499938964844,281.25,34970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790052533149719,1.0,0.0,0.0,3.828136920928955,3.828162431716919,9.778408411875716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.93017578125,0.0,1732.4525146484375,1895.4371337890625,0.0,3207.257568359375,0.9445652961730956,1.0,0.0,3.0,1.0,0.0
12396660,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.6772744059562683,0.2694532871246338,0.2494229972362518,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.9990000128746032,1.0,0.8470829129219055,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.6719891428947449,0.2635645568370819,0.1897393316030502,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.6891372799873352,0.2836687564849853,0.2757928073406219,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.5231921672821045,0.1294512450695037,0.6180043816566467,285.389404296875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.2025756835937,285.3877258300781,1.0,0.5754890441894531,1.0,1.0,0.0,1.0,-2.617228507995605,2.617223024368286,5.510293249244569e-06,2.0229580402374268,0.9665823578834534,0.9665823578834534,0.0,237.2308044433593,238.0,46350.546875,0.0,2082.13037109375,1.0,281.2567443847656,284.1320495605469,294.478271484375,297.49267578125,293.1499938964844,293.1499938964844,280.95001220703125,35239.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903017640113831,1.0,0.0,0.0,3.857013463973999,3.857039451599121,9.926487791744876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8935546875,0.0,1769.8939208984375,1895.4371337890625,0.0,3313.029296875,0.951243817806244,1.0,0.0,3.0,1.0,0.0
12396720,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.6772744059562683,0.2694532871246338,0.2494229972362518,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.9990000128746032,1.0,0.8470829129219055,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.6719891428947449,0.2635645568370819,0.1897393316030502,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.6891372799873352,0.2836687564849853,0.2757928073406219,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.5231921672821045,0.1294512450695037,0.6180043816566467,285.389404296875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.2025756835937,285.3877258300781,1.0,0.5754890441894531,1.0,1.0,0.0,1.0,-2.617228507995605,2.617223024368286,5.510293249244569e-06,2.0229580402374268,0.9665823578834534,0.9665823578834534,0.0,237.2308044433593,238.0,46350.546875,0.0,2082.13037109375,1.0,281.2567443847656,284.1320495605469,294.478271484375,297.49267578125,293.1499938964844,293.1499938964844,280.95001220703125,35239.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903017640113831,1.0,0.0,0.0,3.857013463973999,3.857039451599121,9.926487791744876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8935546875,0.0,1769.8939208984375,1895.4371337890625,0.0,3313.029296875,0.951243817806244,1.0,0.0,3.0,1.0,0.0
12396780,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.6752542853355408,0.2677170932292938,0.247938647866249,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.9990000128746032,1.0,0.8491793274879456,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.6707282066345215,0.2626981139183044,0.1891951262950897,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.6880186200141907,0.2829700410366058,0.2752178907394409,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.5216177105903625,0.1286467760801315,0.6148355603218079,285.1885986328125,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.1881103515625,285.1872253417969,1.0,0.5755270719528198,1.0,1.0,0.0,1.0,-2.612809896469116,2.612804412841797,5.49151309314766e-06,2.01944899559021,0.9681071639060974,0.9681071639060974,0.0,238.0233612060547,241.0,47793.0078125,0.0,2078.68212890625,1.0,280.95660400390625,283.9058837890625,294.5116882324219,297.61334228515625,293.1499938964844,293.1499938964844,280.6499938964844,35490.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005749821662903,1.0,0.0,0.0,3.8765480518341056,3.876574039459229,1.00272905001475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.06689453125,0.0,1796.0767822265625,1895.4371337890625,0.0,3408.943603515625,0.9558049440383912,1.0,0.0,3.0,1.0,0.0
12396840,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.6752542853355408,0.2677170932292938,0.247938647866249,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.9990000128746032,1.0,0.8491793274879456,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.6707282066345215,0.2626981139183044,0.1891951262950897,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.6880186200141907,0.2829700410366058,0.2752178907394409,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.5216177105903625,0.1286467760801315,0.6148355603218079,285.1885986328125,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.1881103515625,285.1872253417969,1.0,0.5755270719528198,1.0,1.0,0.0,1.0,-2.612809896469116,2.612804412841797,5.49151309314766e-06,2.01944899559021,0.9681071639060974,0.9681071639060974,0.0,238.0233612060547,241.0,47793.0078125,0.0,2078.68212890625,1.0,280.95660400390625,283.9058837890625,294.5116882324219,297.61334228515625,293.1499938964844,293.1499938964844,280.6499938964844,35490.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005749821662903,1.0,0.0,0.0,3.8765480518341056,3.876574039459229,1.00272905001475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.06689453125,0.0,1796.0767822265625,1895.4371337890625,0.0,3408.943603515625,0.9558049440383912,1.0,0.0,3.0,1.0,0.0
12396900,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6740492582321167,0.2668165266513824,0.2472003996372223,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,1.0,0.8509432673454285,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6698890924453735,0.2622220516204834,0.1889128535985946,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6872350573539734,0.2825719118118286,0.2749091982841491,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.5205775499343872,0.128171369433403,0.6129993796348572,285.0420837402344,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.1808776855469,285.0316772460937,1.0,0.5758031606674194,1.0,1.0,0.0,1.0,-2.611125469207764,2.6111199855804443,5.484337179950671e-06,2.018099069595337,0.9673132300376892,0.9673132300376892,0.0,238.7643280029297,241.0,49004.99609375,0.0,2079.32177734375,1.0,280.6954650878906,283.7291259765625,294.552490234375,297.7793884277344,293.1499938964844,293.1499938964844,280.6499938964844,35619.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077054262161256,1.0,0.0,0.0,3.883124351501465,3.883150577545166,1.0061340844913502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.72314453125,0.0,1805.3016357421875,1895.4371337890625,0.0,3475.296630859375,0.9573422074317932,1.0,0.0,3.0,1.0,0.0
12396960,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6726214289665222,0.2658466696739197,0.2463636994361877,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,1.0,0.8531796932220459,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6688425540924072,0.2616794109344482,0.1885656416416168,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6862421035766602,0.2821077406406402,0.2745155692100525,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.519318699836731,0.1276207417249679,0.6108285188674927,284.992431640625,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.1732788085937,284.9913330078125,1.0,0.5761856436729431,1.0,1.0,0.0,1.0,-2.6093087196350098,2.6093032360076904,5.4766178436693735e-06,2.016650676727295,0.9670463800430298,0.9670463800430298,0.0,239.71798706054688,229.0,49211.35546875,0.0,2080.69677734375,1.0,280.6564025878906,283.68438720703125,294.5474548339844,297.7363586425781,293.1499938964844,293.1499938964844,280.3500061035156,35729.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102810621261596,1.0,0.0,0.0,3.887248992919922,3.887275457382202,1.0082727612825693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.26220703125,0.0,1811.32763671875,1895.4371337890625,0.0,3499.212158203125,0.9583652019500732,1.0,0.0,3.0,1.0,0.0
12397020,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.6722023487091064,0.2638204991817474,0.2445045560598373,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.9990000128746032,1.0,0.8482416868209839,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.6691336035728455,0.2604963481426239,0.1877074241638183,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.6867507696151733,0.2810709178447723,0.2734948396682739,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.518584132194519,0.1263924092054367,0.6050967574119568,284.78875732421875,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.1582946777344,284.7868347167969,1.0,0.57215815782547,1.0,1.0,0.0,1.0,-2.5920143127441406,2.5920088291168213,5.404444891610183e-06,2.00337553024292,0.9632411003112792,0.9632411003112792,0.0,236.87762451171875,232.0,50421.421875,0.0,2040.9674072265625,1.0,280.3564453125,283.4579467773437,294.5821228027344,297.8515625,293.1499938964844,293.1499938964844,280.04998779296875,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192403554916382,1.0,0.0,0.0,3.889259338378906,3.8892858028411865,1.009315838018665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.05322265625,0.0,1815.7353515625,1895.4371337890625,0.0,3582.146484375,0.95896178483963,1.0,0.0,3.0,1.0,0.0
12397080,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.6722023487091064,0.2638204991817474,0.2445045560598373,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.9990000128746032,1.0,0.8482416868209839,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.6691336035728455,0.2604963481426239,0.1877074241638183,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.6867507696151733,0.2810709178447723,0.2734948396682739,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.518584132194519,0.1263924092054367,0.6050967574119568,284.78875732421875,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.1582946777344,284.7868347167969,1.0,0.57215815782547,1.0,1.0,0.0,1.0,-2.5920143127441406,2.5920088291168213,5.404444891610183e-06,2.00337553024292,0.9632411003112792,0.9632411003112792,0.0,236.87762451171875,232.0,50421.421875,0.0,2040.9674072265625,1.0,280.3564453125,283.4579467773437,294.5821228027344,297.8515625,293.1499938964844,293.1499938964844,280.04998779296875,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192403554916382,1.0,0.0,0.0,3.889259338378906,3.8892858028411865,1.009315838018665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.05322265625,0.0,1815.7353515625,1895.4371337890625,0.0,3582.146484375,0.95896178483963,1.0,0.0,3.0,1.0,0.0
