time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397140,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.6706889867782593,0.2616873383522033,0.2425951957702636,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875244140625,0.9990000128746032,1.0,0.8470314741134644,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.6683436632156372,0.2592025101184845,0.1868077665567398,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.6861258745193481,0.2799132168292999,0.2724078297615051,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.5169520974159241,0.1251308172941208,0.5993544459342957,284.5878295898437,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.1448059082031,284.5867004394531,1.0,0.5703802108764648,1.0,1.0,0.0,1.0,-2.578967332839966,2.5789618492126465,5.349633738660486e-06,1.9930211305618288,0.9567368626594543,0.9567368626594543,0.0,235.8682403564453,235.0,51621.1953125,0.0,2016.2847900390625,1.0,280.05645751953125,283.2365417480469,294.6152648925781,297.95806884765625,293.1499938964844,293.1499938964844,279.75,36209.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269712567329408,1.0,0.0,0.0,3.8822388648986816,3.882265329360962,1.0056753581011435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.62548828125,0.0,1808.888916015625,1895.4371337890625,0.0,3653.3486328125,0.9575290083885192,1.0,0.0,3.0,1.0,0.0
12397200,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.6706889867782593,0.2616873383522033,0.2425951957702636,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875244140625,0.9990000128746032,1.0,0.8470314741134644,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.6683436632156372,0.2592025101184845,0.1868077665567398,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.6861258745193481,0.2799132168292999,0.2724078297615051,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.5169520974159241,0.1251308172941208,0.5993544459342957,284.5878295898437,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.1448059082031,284.5867004394531,1.0,0.5703802108764648,1.0,1.0,0.0,1.0,-2.578967332839966,2.5789618492126465,5.349633738660486e-06,1.9930211305618288,0.9567368626594543,0.9567368626594543,0.0,235.8682403564453,235.0,51621.1953125,0.0,2016.2847900390625,1.0,280.05645751953125,283.2365417480469,294.6152648925781,297.95806884765625,293.1499938964844,293.1499938964844,279.75,36209.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269712567329408,1.0,0.0,0.0,3.8822388648986816,3.882265329360962,1.0056753581011435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.62548828125,0.0,1808.888916015625,1895.4371337890625,0.0,3653.3486328125,0.9575290083885192,1.0,0.0,3.0,1.0,0.0
12397260,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.412109375,0.6690808534622192,0.2601116299629211,0.2412538677453994,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.409912109375,0.9990000128746032,1.0,0.8481364846229553,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4121398925781,0.6672449111938477,0.2582208216190338,0.1861720532178878,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.6851121783256531,0.2790237069129944,0.2716335654258728,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.515362024307251,0.1241925358772277,0.5953671932220459,284.4111022949219,284.95001220703125,296.3818359375,291.6161499023437,296.3802490234375,297.1358947753906,284.4068603515625,1.0,0.5698379278182983,1.0,1.0,0.0,1.0,-2.5721964836120605,2.5721912384033203,5.321357093635015e-06,1.98767614364624,0.9500683546066284,0.9500683546066284,0.0,236.1319580078125,235.0,52787.01171875,0.0,2007.002685546875,1.0,279.7701110839844,283.0357666015625,294.65631103515625,298.0974426269531,293.1499938964844,293.1499938964844,279.75,36402.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339085221290588,1.0,0.0,0.0,3.87160897254944,3.87163519859314,1.0001756436395226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.1923828125,0.0,1797.1727294921875,1895.4371337890625,0.0,3716.9140625,0.9552383422851562,1.0,0.0,3.0,1.0,0.0
12397320,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.6682916879653931,0.2594836056232452,0.2406717240810394,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.9990000128746032,1.0,0.848949670791626,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.666669487953186,0.2578264474868774,0.185889795422554,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.684567391872406,0.2786639332771301,0.2712874412536621,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.5146008133888245,0.1237979978322982,0.5936490893363953,284.39703369140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.13232421875,284.39630126953125,1.0,0.5697416067123413,1.0,1.0,0.0,1.0,-2.569653987884521,2.569648742675781,5.310748292686185e-06,1.9856643676757808,0.9477671980857848,0.9477671980857848,0.0,236.41180419921875,238.0,52828.0703125,0.0,2004.3177490234373,1.0,279.7565002441406,283.0239562988281,294.6511535644531,298.0687255859375,293.1499938964844,293.1499938964844,279.45001220703125,36457.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93413645029068,1.0,0.0,0.0,3.86607813835144,3.8661043643951416,9.97320057649631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.16064453125,0.0,1790.74365234375,1895.4371337890625,0.0,3718.996826171875,0.9540423154830932,1.0,0.0,3.0,1.0,0.0
12397380,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142028808594,0.6653656363487244,0.25722137093544,0.2387247085571289,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.21392822265625,0.9990000128746032,1.0,0.8527536988258362,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142333984375,0.6644595861434937,0.2563831210136413,0.1849469393491745,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.6824333667755127,0.2773365080356598,0.2701235115528106,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149963378906,0.5117307901382446,0.1223490685224533,0.5876176953315735,284.2140808105469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.1202697753906,284.21368408203125,1.0,0.5698352456092834,1.0,1.0,0.0,1.0,-2.562105655670166,2.562100410461426,5.279300239635632e-06,1.9796831607818604,0.9364122152328492,0.9364122152328492,0.0,237.87803649902344,241.0,54009.640625,0.0,1999.1409912109373,1.0,279.4566955566406,282.8192138671875,294.6878356933594,298.179931640625,293.1499938964844,293.1499938964844,279.1499938964844,36719.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409551620483398,1.0,0.0,0.0,3.8402621746063232,3.840288162231445,9.840450729825534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.701171875,0.0,1760.990478515625,1895.4371337890625,0.0,3781.126708984375,0.948396861553192,1.0,0.0,3.0,1.0,0.0
12397440,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142028808594,0.6653656363487244,0.25722137093544,0.2387247085571289,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.21392822265625,0.9990000128746032,1.0,0.8527536988258362,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142333984375,0.6644595861434937,0.2563831210136413,0.1849469393491745,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.6824333667755127,0.2773365080356598,0.2701235115528106,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149963378906,0.5117307901382446,0.1223490685224533,0.5876176953315735,284.2140808105469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.1202697753906,284.21368408203125,1.0,0.5698352456092834,1.0,1.0,0.0,1.0,-2.562105655670166,2.562100410461426,5.279300239635632e-06,1.9796831607818604,0.9364122152328492,0.9364122152328492,0.0,237.87803649902344,241.0,54009.640625,0.0,1999.1409912109373,1.0,279.4566955566406,282.8192138671875,294.6878356933594,298.179931640625,293.1499938964844,293.1499938964844,279.1499938964844,36719.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409551620483398,1.0,0.0,0.0,3.8402621746063232,3.840288162231445,9.840450729825534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.701171875,0.0,1760.990478515625,1895.4371337890625,0.0,3781.126708984375,0.948396861553192,1.0,0.0,3.0,1.0,0.0
12397500,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.6638175845146179,0.2560917139053345,0.2377798855304718,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749816894531,0.9990000128746032,1.0,0.8551048040390015,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.6632577180862427,0.2556575238704681,0.1844892054796219,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794982910156,0.6812534928321838,0.2766633331775665,0.2695535719394684,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08892822265625,0.5101745128631592,0.1215891614556312,0.5844962000846863,284.0777587890625,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,297.114501953125,284.0680236816406,1.0,0.5700660943984985,1.0,1.0,0.0,1.0,-2.558809280395508,2.558804035186768,5.265578238322632e-06,1.9770619869232176,0.929293930530548,0.929293930530548,0.0,238.8358459472656,241.0,55063.12109375,0.0,1998.2689208984373,1.0,279.19659423828125,282.6546325683594,294.7273864746094,298.3400573730469,293.1499938964844,293.1499938964844,279.1499938964844,36868.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462751150131226,1.0,0.0,0.0,3.8236842155456543,3.823710203170776,9.755675591804902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.837890625,0.0,1741.931884765625,1895.4371337890625,0.0,3829.343994140625,0.9447316527366638,1.0,0.0,3.0,1.0,0.0
12397560,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.6621125936508179,0.2549143731594085,0.2367565035820007,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.9990000128746032,1.0,0.8577893972396851,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.6619128584861755,0.2548887133598327,0.1839827448129654,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.6799259185791016,0.2759461998939514,0.2689196765422821,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0392761230469,0.5084810853004456,0.1207775399088859,0.5811428427696228,284.0386657714844,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.1084899902344,284.03863525390625,1.0,0.5703727602958679,1.0,1.0,0.0,1.0,-2.555405855178833,2.5554006099700928,5.251444690657081e-06,1.9743633270263672,0.9227727055549622,0.9227727055549622,0.0,239.9462890625,229.0,55149.0,0.0,1997.89599609375,1.0,279.1568298339844,282.6224670410156,294.72442626953125,298.2892761230469,293.1499938964844,293.1499938964844,278.8500061035156,37003.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474050998687744,1.0,0.0,0.0,3.803972005844116,3.803997755050659,9.655346957515576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.4375,0.0,1719.135009765625,1895.4371337890625,0.0,3839.55517578125,0.940422296524048,1.0,0.0,3.0,1.0,0.0
12397620,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.6611540913581848,0.2525439262390136,0.2345783859491348,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581848144531,0.9990000128746032,1.0,0.8534835577011108,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.661653995513916,0.2533247768878937,0.1828512847423553,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.6798428297042847,0.2744733989238739,0.2674777209758758,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85968017578125,0.506883978843689,0.1191028952598571,0.5733447670936584,283.8584289550781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.09716796875,283.8575744628906,1.0,0.5661361813545227,1.0,1.0,0.0,1.0,-2.535170793533325,2.535165786743164,5.1686852202692535e-06,1.9587626457214355,0.9067275524139404,0.9067275524139404,0.0,237.2933654785156,217.0,56031.7265625,0.0,1955.62158203125,1.0,278.8572082519531,282.4241027832031,294.7589111328125,298.3869323730469,293.1499938964844,293.1499938964844,278.54998779296875,37325.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531707167625428,1.0,0.0,0.0,3.755847930908203,3.755873203277588,9.412593158231176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5908203125,0.0,1664.3564453125,1895.4371337890625,0.0,3891.481201171875,0.92983478307724,1.0,0.0,3.0,1.0,0.0
12397680,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.6611540913581848,0.2525439262390136,0.2345783859491348,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581848144531,0.9990000128746032,1.0,0.8534835577011108,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.661653995513916,0.2533247768878937,0.1828512847423553,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.6798428297042847,0.2744733989238739,0.2674777209758758,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85968017578125,0.506883978843689,0.1191028952598571,0.5733447670936584,283.8584289550781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.09716796875,283.8575744628906,1.0,0.5661361813545227,1.0,1.0,0.0,1.0,-2.535170793533325,2.535165786743164,5.1686852202692535e-06,1.9587626457214355,0.9067275524139404,0.9067275524139404,0.0,237.2933654785156,217.0,56031.7265625,0.0,1955.62158203125,1.0,278.8572082519531,282.4241027832031,294.7589111328125,298.3869323730469,293.1499938964844,293.1499938964844,278.54998779296875,37325.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531707167625428,1.0,0.0,0.0,3.755847930908203,3.755873203277588,9.412593158231176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5908203125,0.0,1664.3564453125,1895.4371337890625,0.0,3891.481201171875,0.92983478307724,1.0,0.0,3.0,1.0,0.0
12397740,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.6618455648422241,0.2501311302185058,0.2322389185428619,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727294921875,0.9990000128746032,1.0,0.8424080014228821,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.663053572177887,0.2517066299915313,0.1815879493951797,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67315673828125,0.6815213561058044,0.272933155298233,0.2658449411392212,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.5066170692443848,0.1175049990415573,0.5650984644889832,283.6730041503906,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0879821777344,283.6720886230469,1.0,0.5590707659721375,1.0,1.0,0.0,1.0,-2.5056707859039307,2.505665779113769,5.048863386036828e-06,1.9358314275741573,0.888164758682251,0.888164758682251,0.0,231.2786102294922,220.0,56678.23828125,0.0,1885.8072509765625,1.0,278.5576171875,282.22625732421875,294.7900085449219,298.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,37705.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575220942497252,1.0,0.0,0.0,3.693606376647949,3.693631172180176,9.1032092086607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.25439453125,0.0,1595.140869140625,1895.4371337890625,0.0,3930.466796875,0.916160523891449,1.0,0.0,3.0,1.0,0.0
12397800,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.6618455648422241,0.2501311302185058,0.2322389185428619,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727294921875,0.9990000128746032,1.0,0.8424080014228821,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.663053572177887,0.2517066299915313,0.1815879493951797,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67315673828125,0.6815213561058044,0.272933155298233,0.2658449411392212,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.5066170692443848,0.1175049990415573,0.5650984644889832,283.6730041503906,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0879821777344,283.6720886230469,1.0,0.5590707659721375,1.0,1.0,0.0,1.0,-2.5056707859039307,2.505665779113769,5.048863386036828e-06,1.9358314275741573,0.888164758682251,0.888164758682251,0.0,231.2786102294922,220.0,56678.23828125,0.0,1885.8072509765625,1.0,278.5576171875,282.22625732421875,294.7900085449219,298.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,37705.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575220942497252,1.0,0.0,0.0,3.693606376647949,3.693631172180176,9.1032092086607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.25439453125,0.0,1595.140869140625,1895.4371337890625,0.0,3930.466796875,0.916160523891449,1.0,0.0,3.0,1.0,0.0
12397860,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.662163257598877,0.2491500973701477,0.2308112829923629,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.9990000128746032,1.0,0.836063802242279,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.6639198064804077,0.2512565553188324,0.1809022426605224,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.6825217604637146,0.272473007440567,0.2649331390857696,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.5062652230262756,0.1167323365807533,0.5597877502441406,283.8951110839844,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.0879211425781,283.8992919921875,1.0,0.5553528070449829,1.0,1.0,0.0,1.0,-2.4880125522613525,2.4880075454711914,4.977166554454016e-06,1.9217642545700075,0.8757681846618652,0.8757681846618652,0.0,227.8285675048828,223.0,55262.4765625,0.0,1845.322998046875,1.0,278.8422546386719,282.47442626953125,294.76483154296875,298.2723999023437,293.1499938964844,293.1499938964844,279.1499938964844,37670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943283200263977,1.0,0.0,0.0,3.630162477493286,3.630186557769776,8.793169286036573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.48974609375,0.0,1523.6436767578125,1895.4371337890625,0.0,3802.255126953125,0.902026891708374,1.0,0.0,3.0,1.0,0.0
12397920,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.662163257598877,0.2491500973701477,0.2308112829923629,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.9990000128746032,1.0,0.836063802242279,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.6639198064804077,0.2512565553188324,0.1809022426605224,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.6825217604637146,0.272473007440567,0.2649331390857696,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.5062652230262756,0.1167323365807533,0.5597877502441406,283.8951110839844,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.0879211425781,283.8992919921875,1.0,0.5553528070449829,1.0,1.0,0.0,1.0,-2.4880125522613525,2.4880075454711914,4.977166554454016e-06,1.9217642545700075,0.8757681846618652,0.8757681846618652,0.0,227.8285675048828,223.0,55262.4765625,0.0,1845.322998046875,1.0,278.8422546386719,282.47442626953125,294.76483154296875,298.2723999023437,293.1499938964844,293.1499938964844,279.1499938964844,37670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943283200263977,1.0,0.0,0.0,3.630162477493286,3.630186557769776,8.793169286036573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.48974609375,0.0,1523.6436767578125,1895.4371337890625,0.0,3802.255126953125,0.902026891708374,1.0,0.0,3.0,1.0,0.0
12397980,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519470214844,0.6631982326507568,0.2494997084140777,0.230819821357727,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.154296875,0.9990000128746032,1.0,0.8323187232017517,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.6653537154197693,0.2520396411418915,0.1812159866094589,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.6839607357978821,0.2732020318508148,0.2653115689754486,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.5070377588272095,0.1169946566224098,0.5595859885215759,284.1529846191406,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.0981140136719,284.1578674316406,1.0,0.5539308190345764,1.0,1.0,0.0,1.0,-2.484102249145508,2.4840972423553467,4.961060312780319e-06,1.9184931516647337,0.867127537727356,0.867127537727356,0.0,226.01873779296875,226.0,54055.265625,0.0,1831.9990234375,1.0,279.141357421875,282.7485046386719,294.8004455566406,298.2132873535156,293.1499938964844,293.1499938964844,279.45001220703125,37453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298624396324158,1.0,0.0,0.0,3.574707269668579,3.57473087310791,8.526567967237497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.17626953125,0.0,1461.6563720703125,1895.4371337890625,0.0,3679.88037109375,0.8895429372787476,1.0,0.0,3.0,1.0,0.0
12398040,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519470214844,0.6631982326507568,0.2494997084140777,0.230819821357727,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.154296875,0.9990000128746032,1.0,0.8323187232017517,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.6653537154197693,0.2520396411418915,0.1812159866094589,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.6839607357978821,0.2732020318508148,0.2653115689754486,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.5070377588272095,0.1169946566224098,0.5595859885215759,284.1529846191406,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.0981140136719,284.1578674316406,1.0,0.5539308190345764,1.0,1.0,0.0,1.0,-2.484102249145508,2.4840972423553467,4.961060312780319e-06,1.9184931516647337,0.867127537727356,0.867127537727356,0.0,226.01873779296875,226.0,54055.265625,0.0,1831.9990234375,1.0,279.141357421875,282.7485046386719,294.8004455566406,298.2132873535156,293.1499938964844,293.1499938964844,279.45001220703125,37453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298624396324158,1.0,0.0,0.0,3.574707269668579,3.57473087310791,8.526567967237497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.17626953125,0.0,1461.6563720703125,1895.4371337890625,0.0,3679.88037109375,0.8895429372787476,1.0,0.0,3.0,1.0,0.0
12398100,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322998046875,0.6637663841247559,0.2499275058507919,0.2310981601476669,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.9990000128746032,1.0,0.831261157989502,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.6661272644996643,0.2526951134204864,0.1815917491912841,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.6847158074378967,0.273832768201828,0.2657967209815979,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.5077127814292908,0.1173892542719841,0.5608850121498108,284.3263244628906,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1053771972656,284.341064453125,1.0,0.553902804851532,1.0,1.0,0.0,1.0,-2.48575758934021,2.485752582550049,4.967493168805959e-06,1.9196799993515008,0.864637553691864,0.864637553691864,0.0,225.59913635253903,226.0,53077.83203125,0.0,1832.617431640625,1.0,279.3963623046875,282.9449157714844,294.80328369140625,298.1000061035156,293.1499938964844,293.1499938964844,279.45001220703125,37291.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221749305725098,1.0,0.0,0.0,3.550953149795532,3.550976276397705,8.413625209868769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7890625,0.0,1435.142333984375,1895.4371337890625,0.0,3609.216552734375,0.8841906189918518,1.0,0.0,3.0,1.0,0.0
12398160,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.6644261479377747,0.2505191564559936,0.2315763980150222,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.9990000128746032,1.0,0.8305948972702026,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.666983962059021,0.2535162270069122,0.1821171194314956,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.6855402588844299,0.2746295928955078,0.266482412815094,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41064453125,0.508574903011322,0.1179379075765609,0.5629976987838745,284.4157409667969,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1138000488281,284.4207458496094,1.0,0.5542529225349426,1.0,1.0,0.0,1.0,-2.489521741867065,2.4895167350769043,4.982387508789543e-06,1.922507882118225,0.8620242476463318,0.8620242476463318,0.0,225.4239959716797,229.0,53024.078125,0.0,1837.3250732421875,1.0,279.44097900390625,283.0228576660156,294.8473205566406,298.1908264160156,293.1499938964844,293.1499938964844,279.75,37130.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918950617313385,1.0,0.0,0.0,3.53116774559021,3.531190872192383,8.320128586092324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.6025390625,0.0,1413.1190185546875,1895.4371337890625,0.0,3579.470703125,0.8796359896659851,1.0,0.0,3.0,1.0,0.0
12398220,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.665608286857605,0.2519274950027466,0.2327586859464645,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9990000128746032,1.0,0.8305702209472656,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.6685917973518372,0.2554140388965606,0.1833719462156295,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.687065839767456,0.2764890789985657,0.2681420743465423,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.5105035901069641,0.1193036586046218,0.5687010288238525,284.6757507324219,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.1317138671875,284.6806030273437,1.0,0.5558463335037231,1.0,1.0,0.0,1.0,-2.501261711120605,2.5012567043304443,5.029246949561639e-06,1.9314618110656736,0.8603698015213013,0.8603698015213013,0.0,225.7968597412109,232.0,52127.25390625,0.0,1855.985595703125,1.0,279.74053955078125,283.2912902832031,294.8921813964844,298.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36743.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098504781723022,1.0,0.0,0.0,3.502070665359497,3.502093315124512,8.18357534626557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.142578125,0.0,1380.0738525390625,1895.4371337890625,0.0,3495.216064453125,0.872887134552002,1.0,0.0,3.0,1.0,0.0
12398280,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.665608286857605,0.2519274950027466,0.2327586859464645,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9990000128746032,1.0,0.8305702209472656,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.6685917973518372,0.2554140388965606,0.1833719462156295,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.687065839767456,0.2764890789985657,0.2681420743465423,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.5105035901069641,0.1193036586046218,0.5687010288238525,284.6757507324219,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.1317138671875,284.6806030273437,1.0,0.5558463335037231,1.0,1.0,0.0,1.0,-2.501261711120605,2.5012567043304443,5.029246949561639e-06,1.9314618110656736,0.8603698015213013,0.8603698015213013,0.0,225.7968597412109,232.0,52127.25390625,0.0,1855.985595703125,1.0,279.74053955078125,283.2912902832031,294.8921813964844,298.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36743.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098504781723022,1.0,0.0,0.0,3.502070665359497,3.502093315124512,8.18357534626557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.142578125,0.0,1380.0738525390625,1895.4371337890625,0.0,3495.216064453125,0.872887134552002,1.0,0.0,3.0,1.0,0.0
12398340,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6666988134384155,0.2535979747772217,0.2342200577259063,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,1.0,0.8318615555763245,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6701263785362244,0.2576001286506653,0.1848632395267486,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6884934306144714,0.2786415517330169,0.2701276540756225,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.5126232504844666,0.1209370344877243,0.5758618712425232,284.9292297363281,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.15008544921875,284.93377685546875,1.0,0.5583544969558716,1.0,1.0,0.0,1.0,-2.5173468589782715,2.5173416137695312,5.093978415970923e-06,1.9438142776489256,0.8620519042015076,0.8620519042015076,0.0,226.90328979492188,235.0,51334.64453125,0.0,1884.3231201171875,1.0,280.0403137207031,283.55108642578125,294.9336853027344,298.169677734375,293.1499938964844,293.1499938964844,280.3500061035156,36328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019151329994202,1.0,0.0,0.0,3.488595724105835,3.4886183738708496,8.120720735860232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1064453125,0.0,1363.2529296875,1895.4371337890625,0.0,3421.429931640625,0.8695793151855469,1.0,0.0,3.0,1.0,0.0
12398400,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6666988134384155,0.2535979747772217,0.2342200577259063,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,1.0,0.8318615555763245,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6701263785362244,0.2576001286506653,0.1848632395267486,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6884934306144714,0.2786415517330169,0.2701276540756225,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.5126232504844666,0.1209370344877243,0.5758618712425232,284.9292297363281,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.15008544921875,284.93377685546875,1.0,0.5583544969558716,1.0,1.0,0.0,1.0,-2.5173468589782715,2.5173416137695312,5.093978415970923e-06,1.9438142776489256,0.8620519042015076,0.8620519042015076,0.0,226.90328979492188,235.0,51334.64453125,0.0,1884.3231201171875,1.0,280.0403137207031,283.55108642578125,294.9336853027344,298.169677734375,293.1499938964844,293.1499938964844,280.3500061035156,36328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019151329994202,1.0,0.0,0.0,3.488595724105835,3.4886183738708496,8.120720735860232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1064453125,0.0,1363.2529296875,1895.4371337890625,0.0,3421.429931640625,0.8695793151855469,1.0,0.0,3.0,1.0,0.0
12398460,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.6653989553451538,0.2533800303936004,0.2344608455896377,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9990000128746032,1.0,0.8374018669128418,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.6692251563072205,0.2578259706497192,0.1853811591863632,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.6874539852142334,0.2787960469722748,0.2707764208316803,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.5114222168922424,0.1204003095626831,0.5761194229125977,285.1638488769531,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.1453552246094,285.1671447753906,1.0,0.5610005855560303,1.0,1.0,0.0,1.0,-2.526012897491455,2.526007890701294,5.129242708790116e-06,1.950578212738037,0.8667598962783813,0.8667598962783813,0.0,229.66856384277344,238.0,50490.62890625,0.0,1909.0394287109373,1.0,280.3402709960937,283.792724609375,294.971435546875,298.15875244140625,293.1499938964844,293.1499938964844,280.6499938964844,35920.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946995735168457,1.0,0.0,0.0,3.490633010864258,3.4906556606292725,8.130209039336478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.10595703125,0.0,1362.418212890625,1895.4371337890625,0.0,3354.128173828125,0.8697161674499512,1.0,0.0,3.0,1.0,0.0
12398520,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.6653989553451538,0.2533800303936004,0.2344608455896377,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9990000128746032,1.0,0.8374018669128418,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.6692251563072205,0.2578259706497192,0.1853811591863632,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.6874539852142334,0.2787960469722748,0.2707764208316803,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.5114222168922424,0.1204003095626831,0.5761194229125977,285.1638488769531,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.1453552246094,285.1671447753906,1.0,0.5610005855560303,1.0,1.0,0.0,1.0,-2.526012897491455,2.526007890701294,5.129242708790116e-06,1.950578212738037,0.8667598962783813,0.8667598962783813,0.0,229.66856384277344,238.0,50490.62890625,0.0,1909.0394287109373,1.0,280.3402709960937,283.792724609375,294.971435546875,298.15875244140625,293.1499938964844,293.1499938964844,280.6499938964844,35920.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946995735168457,1.0,0.0,0.0,3.490633010864258,3.4906556606292725,8.130209039336478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.10595703125,0.0,1362.418212890625,1895.4371337890625,0.0,3354.128173828125,0.8697161674499512,1.0,0.0,3.0,1.0,0.0
12398580,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6646907925605774,0.2542906105518341,0.2351562231779098,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.9990000128746032,1.0,0.842466413974762,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6688348650932312,0.2591206729412079,0.1861917227506637,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.6868733763694763,0.2799736261367798,0.2717688977718353,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.5106145143508911,0.1207347139716148,0.577179491519928,285.3857421875,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.1491394042969,285.3887939453125,1.0,0.5637664794921875,1.0,1.0,0.0,1.0,-2.5363690853118896,2.5363638401031494,5.1712322601815686e-06,1.958502531051636,0.8743125796318054,0.8743125796318054,0.0,232.2875366210937,241.0,49691.53125,0.0,1935.8165283203125,1.0,280.640380859375,284.0227355957031,295.0043334960937,298.1420593261719,293.1499938964844,293.1499938964844,280.95001220703125,35538.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875407576560974,1.0,0.0,0.0,3.506978750228882,3.5070013999938965,8.20653042410413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.77490234375,0.0,1376.480224609375,1895.4371337890625,0.0,3287.20166015625,0.8730605244636536,1.0,0.0,3.0,1.0,0.0
12398640,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6646907925605774,0.2542906105518341,0.2351562231779098,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.9990000128746032,1.0,0.842466413974762,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6688348650932312,0.2591206729412079,0.1861917227506637,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.6868733763694763,0.2799736261367798,0.2717688977718353,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.5106145143508911,0.1207347139716148,0.577179491519928,285.3857421875,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.1491394042969,285.3887939453125,1.0,0.5637664794921875,1.0,1.0,0.0,1.0,-2.5363690853118896,2.5363638401031494,5.1712322601815686e-06,1.958502531051636,0.8743125796318054,0.8743125796318054,0.0,232.2875366210937,241.0,49691.53125,0.0,1935.8165283203125,1.0,280.640380859375,284.0227355957031,295.0043334960937,298.1420593261719,293.1499938964844,293.1499938964844,280.95001220703125,35538.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875407576560974,1.0,0.0,0.0,3.506978750228882,3.5070013999938965,8.20653042410413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.77490234375,0.0,1376.480224609375,1895.4371337890625,0.0,3287.20166015625,0.8730605244636536,1.0,0.0,3.0,1.0,0.0
12398700,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.6646339893341064,0.2549531459808349,0.2357121109962463,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.9990000128746032,1.0,0.8446661233901978,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6689450144767761,0.2599845230579376,0.1867657601833343,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.6868849992752075,0.280779093503952,0.272491455078125,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.5106302499771118,0.1211072653532028,0.5787339806556702,285.535400390625,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.15289306640625,285.5476379394531,1.0,0.5652621388435364,1.0,1.0,0.0,1.0,-2.5431039333343506,2.5430986881256104,5.198697635933058e-06,1.963688492774964,0.8796500563621521,0.8796500563621521,0.0,233.50601196289065,241.0,48869.2734375,0.0,1951.2288818359373,1.0,280.89483642578125,284.192138671875,294.9990539550781,298.0367126464844,293.1499938964844,293.1499938964844,280.95001220703125,35348.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820342421531677,1.0,0.0,0.0,3.519958257675171,3.519980907440185,8.267388125204889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.1162109375,0.0,1388.5458984375,1895.4371337890625,0.0,3235.641845703125,0.8758438229560852,1.0,0.0,3.0,1.0,0.0
12398760,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.6646285653114319,0.2557355165481567,0.2364430278539657,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.9990000128746032,1.0,0.8473053574562073,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.6690923571586609,0.2609658539295196,0.1874672472476959,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.6869212985038757,0.2817020714282989,0.2733833491802215,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.5107637047767639,0.1215886026620864,0.5809451937675476,285.5855407714844,284.95001220703125,297.2581787109375,292.0587158203125,297.2442626953125,297.1575927734375,285.5766906738281,1.0,0.5668120384216309,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.5517194271087646,2.2108542919158936,0.3408651053905487,1.6310632228851318,0.8844866752624512,0.8844866752624512,0.0,234.7821502685547,244.0,47998.64453125,0.0,1968.5157470703125,1.0,280.9405822753906,284.2001953125,295.0352478027344,298.1184997558594,293.1499938964844,293.1499938964844,281.25,35189.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805623054504395,1.0,0.0,0.0,3.536569356918335,3.5365922451019287,8.345601827386417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.3154296875,0.0,1404.7188720703125,1895.4371337890625,0.0,3221.849853515625,0.8793842792510986,1.0,0.0,3.0,1.0,0.0
12398820,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.6641640067100525,0.256514310836792,0.2374950498342514,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.9990000128746032,1.0,0.8527940511703491,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.6690624952316284,0.2623545229434967,0.188657596707344,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.6867089867591858,0.2830238044261932,0.2749157249927521,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.5109116435050964,0.1223268955945968,0.585158109664917,285.4989624023437,284.95001220703125,297.32470703125,292.0868225097656,297.2228088378906,297.1640319824219,285.4843444824219,1.0,0.5700324773788452,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.567899703979492,0.915563941001892,1.6523356437683103,0.3349373936653137,0.8916316628456116,0.8916316628456116,0.0,237.389404296875,247.0,42227.234375,0.0,2003.468505859375,1.0,281.24090576171875,284.0892944335937,294.9981994628906,297.8138427734375,293.1499938964844,293.1499938964844,281.54998779296875,35149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619392514228821,1.0,0.0,0.0,3.569349765777588,3.5693728923797607,8.501029356011713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.4169921875,0.0,1439.054931640625,1895.4371337890625,0.0,3047.19384765625,0.8866176009178162,1.0,0.0,3.0,1.0,0.0
12398880,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.6641640067100525,0.256514310836792,0.2374950498342514,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.9990000128746032,1.0,0.8527940511703491,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.6690624952316284,0.2623545229434967,0.188657596707344,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.6867089867591858,0.2830238044261932,0.2749157249927521,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.5109116435050964,0.1223268955945968,0.585158109664917,285.4989624023437,284.95001220703125,297.32470703125,292.0868225097656,297.2228088378906,297.1640319824219,285.4843444824219,1.0,0.5700324773788452,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.567899703979492,0.915563941001892,1.6523356437683103,0.3349373936653137,0.8916316628456116,0.8916316628456116,0.0,237.389404296875,247.0,42227.234375,0.0,2003.468505859375,1.0,281.24090576171875,284.0892944335937,294.9981994628906,297.8138427734375,293.1499938964844,293.1499938964844,281.54998779296875,35149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619392514228821,1.0,0.0,0.0,3.569349765777588,3.5693728923797607,8.501029356011713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.4169921875,0.0,1439.054931640625,1895.4371337890625,0.0,3047.19384765625,0.8866176009178162,1.0,0.0,3.0,1.0,0.0
12398940,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.6627856492996216,0.2565348446369171,0.2376391738653183,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.9990000128746032,1.0,0.8584543466567993,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.6683135628700256,0.2631433606147766,0.1893026083707809,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.6858224272727966,0.2837480902671814,0.275738924741745,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.5102929472923279,0.1225859373807907,0.5871486067771912,285.5348205566406,284.95001220703125,297.3896484375,292.1130065917969,297.21539306640625,297.16485595703125,285.5367126464844,1.0,0.5733667016029358,0.0,0.0,1.0,1.0,-2.579029560089112,1.713769233901985e-05,2.579012393951416,-0.5822424292564392,0.8993940353393555,0.8993940353393555,0.0,240.2132110595703,235.0,39498.05859375,0.0,2036.02490234375,1.0,281.5411376953125,284.160400390625,294.9490051269531,297.4901733398437,293.1499938964844,293.1499938964844,281.8500061035156,35136.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246424794197083,1.0,0.0,0.0,3.6002449989318848,3.6002683639526367,8.648831339996832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.21923828125,0.0,1472.1424560546875,1895.4371337890625,0.0,2698.63134765625,0.8935523629188538,1.0,0.0,3.0,1.0,0.0
