time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399000,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.6627856492996216,0.2565348446369171,0.2376391738653183,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.9990000128746032,1.0,0.8584543466567993,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.6683135628700256,0.2631433606147766,0.1893026083707809,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.6858224272727966,0.2837480902671814,0.275738924741745,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.5102929472923279,0.1225859373807907,0.5871486067771912,285.5348205566406,284.95001220703125,297.3896484375,292.1130065917969,297.21539306640625,297.16485595703125,285.5367126464844,1.0,0.5733667016029358,0.0,0.0,1.0,1.0,-2.579029560089112,1.713769233901985e-05,2.579012393951416,-0.5822424292564392,0.8993940353393555,0.8993940353393555,0.0,240.2132110595703,235.0,39498.05859375,0.0,2036.02490234375,1.0,281.5411376953125,284.160400390625,294.9490051269531,297.4901733398437,293.1499938964844,293.1499938964844,281.8500061035156,35136.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246424794197083,1.0,0.0,0.0,3.6002449989318848,3.6002683639526367,8.648831339996832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.21923828125,0.0,1472.1424560546875,1895.4371337890625,0.0,2698.63134765625,0.8935523629188538,1.0,0.0,3.0,1.0,0.0
12399060,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.6645529866218567,0.2574920952320099,0.2382014840841293,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.9990000128746032,1.0,0.8538867831230164,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.6706428527832031,0.2646836340427398,0.1901749968528747,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.6880602240562439,0.2851309180259704,0.2767905294895172,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.5118435025215149,0.123142585158348,0.5887411236763,285.7231140136719,284.95001220703125,297.4528503417969,292.13726806640625,297.232421875,297.1684265136719,285.7241516113281,1.0,0.5716196894645691,0.0292317159473896,0.0292317159473896,1.0,1.0,-2.5784571170806885,9.539788879919796e-05,2.578361749649048,-0.5818527340888977,0.9112505316734314,0.9112505316734314,0.0,238.1112670898437,223.0,38449.96484375,0.0,2025.8729248046875,1.0,281.84149169921875,284.3649597167969,295.01617431640625,297.46417236328125,293.1499938964844,293.1499938964844,281.54998779296875,34944.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968493103981018,1.0,0.0,0.0,3.639016628265381,3.639040231704712,8.836115057420102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.77783203125,0.0,1513.1109619140625,1895.4371337890625,0.0,2442.65478515625,0.9020978808403016,1.0,0.0,3.0,1.0,0.0
12399120,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.6645529866218567,0.2574920952320099,0.2382014840841293,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.9990000128746032,1.0,0.8538867831230164,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.6706428527832031,0.2646836340427398,0.1901749968528747,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.6880602240562439,0.2851309180259704,0.2767905294895172,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.5118435025215149,0.123142585158348,0.5887411236763,285.7231140136719,284.95001220703125,297.4528503417969,292.13726806640625,297.232421875,297.1684265136719,285.7241516113281,1.0,0.5716196894645691,0.0292317159473896,0.0292317159473896,1.0,1.0,-2.5784571170806885,9.539788879919796e-05,2.578361749649048,-0.5818527340888977,0.9112505316734314,0.9112505316734314,0.0,238.1112670898437,223.0,38449.96484375,0.0,2025.8729248046875,1.0,281.84149169921875,284.3649597167969,295.01617431640625,297.46417236328125,293.1499938964844,293.1499938964844,281.54998779296875,34944.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968493103981018,1.0,0.0,0.0,3.639016628265381,3.639040231704712,8.836115057420102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.77783203125,0.0,1513.1109619140625,1895.4371337890625,0.0,2442.65478515625,0.9020978808403016,1.0,0.0,3.0,1.0,0.0
12399180,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.6679852604866028,0.257597416639328,0.2384424358606338,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.9990000128746032,1.0,0.8421908020973206,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.6747660040855408,0.2655970156192779,0.1908629834651947,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.692156970500946,0.2859114706516266,0.2775854170322418,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.515053391456604,0.1235971748828888,0.5902729630470276,285.5227355957031,284.95001220703125,297.5141906738281,292.15972900390625,297.2480163574219,297.1706848144531,285.5196228027344,1.0,0.5669152140617371,0.0584634318947792,0.0584634318947792,1.0,1.0,-2.568326234817505,0.0015516885323449,2.566774606704712,-0.5780012011528015,0.9173579812049866,0.9173579812049866,0.0,232.4732818603516,226.0,39643.640625,0.0,1985.5318603515625,1.0,281.5577392578125,284.1416015625,295.1813659667969,297.7757263183594,293.1499938964844,293.1499938964844,281.25,35094.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061240315437317,1.0,0.0,0.0,3.673750638961792,3.673774719238281,9.005599395095487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.6162109375,0.0,1552.9326171875,1895.4371337890625,0.0,2527.54638671875,0.9099538326263428,1.0,0.0,3.0,1.0,0.0
12399240,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.6679852604866028,0.257597416639328,0.2384424358606338,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.9990000128746032,1.0,0.8421908020973206,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.6747660040855408,0.2655970156192779,0.1908629834651947,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.692156970500946,0.2859114706516266,0.2775854170322418,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.515053391456604,0.1235971748828888,0.5902729630470276,285.5227355957031,284.95001220703125,297.5141906738281,292.15972900390625,297.2480163574219,297.1706848144531,285.5196228027344,1.0,0.5669152140617371,0.0584634318947792,0.0584634318947792,1.0,1.0,-2.568326234817505,0.0015516885323449,2.566774606704712,-0.5780012011528015,0.9173579812049866,0.9173579812049866,0.0,232.4732818603516,226.0,39643.640625,0.0,1985.5318603515625,1.0,281.5577392578125,284.1416015625,295.1813659667969,297.7757263183594,293.1499938964844,293.1499938964844,281.25,35094.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061240315437317,1.0,0.0,0.0,3.673750638961792,3.673774719238281,9.005599395095487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.6162109375,0.0,1552.9326171875,1895.4371337890625,0.0,2527.54638671875,0.9099538326263428,1.0,0.0,3.0,1.0,0.0
12399300,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.6686336994171143,0.2572085559368133,0.2381738722324371,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.9990000128746032,1.0,0.8389099836349487,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.6758423447608948,0.2657043635845184,0.1909786462783813,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.6932027339935303,0.285950094461441,0.2776787281036377,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.5159096717834473,0.1236501932144165,0.5905162692070007,285.36724853515625,284.95001220703125,297.54412841796875,292.1702575683594,297.2542419433594,297.1699523925781,285.3551940917969,1.0,0.5657718181610107,0.0730792880058288,0.0730792880058288,1.0,1.0,-2.564595937728882,0.0049968934617936,2.559599161148072,-0.5738263130187988,0.9186432957649232,0.9186432957649232,0.0,230.8699493408203,226.0,40723.01171875,0.0,1972.8074951171875,1.0,281.3003845214844,283.9599609375,295.2410888671875,297.9653625488281,293.1499938964844,293.1499938964844,281.25,35218.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158537149429321,1.0,0.0,0.0,3.687925100326538,3.6879494190216064,9.075226898858092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.39892578125,0.0,1569.8662109375,1895.4371337890625,0.0,2617.20068359375,0.9131821393966676,1.0,0.0,3.0,1.0,0.0
12399360,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.6685400009155273,0.256596177816391,0.237665057182312,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9990000128746032,1.0,0.8374534249305725,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.6762186884880066,0.265624850988388,0.1909472793340683,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6935343146324158,0.2857909202575683,0.2775692343711853,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.5161691308021545,0.1235593259334564,0.5902595520019531,285.30145263671875,284.95001220703125,297.5735778808594,292.18035888671875,297.2592163085937,297.16778564453125,285.2987976074219,1.0,0.5650525093078613,0.0755058377981185,0.0755058377981185,1.0,1.0,-2.561755895614624,0.0063190325163304,2.555436849594116,-0.5718677043914795,0.9202733039855956,0.9202733039855956,0.0,230.1223602294922,229.0,40853.26953125,0.0,1965.211181640625,1.0,281.2579650878906,283.9015808105469,295.2341003417969,297.9288330078125,293.1499938964844,293.1499938964844,280.95001220703125,35333.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207303881645203,1.0,0.0,0.0,3.699314594268799,3.699338912963867,9.131367164627592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.2470703125,0.0,1583.6771240234375,1895.4371337890625,0.0,2662.337158203125,0.9158437848091124,1.0,0.0,3.0,1.0,0.0
12399420,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6672581434249878,0.2550926804542541,0.236410453915596,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,1.0,0.8376234173774719,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6758812665939331,0.2651938498020172,0.190716803073883,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.6930445432662964,0.2851494252681732,0.2770752310752868,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.5155372619628906,0.1230470240116119,0.5885069370269775,285.0848083496094,284.95001220703125,297.6308898925781,292.1992492675781,297.2665710449219,297.1605834960937,285.0823669433594,1.0,0.5646078586578369,0.0803589299321174,0.0803589299321174,1.0,1.0,-2.5574755668640137,0.0088846031576395,2.548590898513794,-0.5683278441429138,0.920333445072174,0.920333445072174,0.0,230.0564117431641,232.0,42029.515625,0.0,1958.4097900390625,1.0,280.957763671875,283.66552734375,295.2474975585937,298.02117919921875,293.1499938964844,293.1499938964844,280.6499938964844,35601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332498669624329,1.0,0.0,0.0,3.714963436126709,3.714987993240357,9.208786195813444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.72021484375,0.0,1603.615234375,1895.4371337890625,0.0,2778.71923828125,0.9195313453674316,1.0,0.0,3.0,1.0,0.0
12399480,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6672581434249878,0.2550926804542541,0.236410453915596,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,1.0,0.8376234173774719,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6758812665939331,0.2651938498020172,0.190716803073883,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.6930445432662964,0.2851494252681732,0.2770752310752868,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.5155372619628906,0.1230470240116119,0.5885069370269775,285.0848083496094,284.95001220703125,297.6308898925781,292.1992492675781,297.2665710449219,297.1605834960937,285.0823669433594,1.0,0.5646078586578369,0.0803589299321174,0.0803589299321174,1.0,1.0,-2.5574755668640137,0.0088846031576395,2.548590898513794,-0.5683278441429138,0.920333445072174,0.920333445072174,0.0,230.0564117431641,232.0,42029.515625,0.0,1958.4097900390625,1.0,280.957763671875,283.66552734375,295.2474975585937,298.02117919921875,293.1499938964844,293.1499938964844,280.6499938964844,35601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332498669624329,1.0,0.0,0.0,3.714963436126709,3.714987993240357,9.208786195813444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.72021484375,0.0,1603.615234375,1895.4371337890625,0.0,2778.71923828125,0.9195313453674316,1.0,0.0,3.0,1.0,0.0
12399540,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6649730205535889,0.2533349096775055,0.2349381148815155,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,1.0,0.8406557440757751,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6745175719261169,0.2645058929920196,0.1903165876865387,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6914513111114502,0.2841821908950805,0.2762871384620666,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5136699080467224,0.1221258342266082,0.5850741267204285,284.87164306640625,284.95001220703125,297.6860046386719,292.21649169921875,297.2710266113281,297.1502380371094,284.86944580078125,1.0,0.564996063709259,0.0852120220661163,0.0852120220661163,1.0,1.0,-2.553797483444214,0.0122834211215376,2.5415141582489014,-0.5640718340873718,0.9175726771354676,0.9175726771354676,0.0,231.2960357666016,235.0,43149.6171875,0.0,1958.2135009765625,1.0,280.6576843261719,283.433349609375,295.25537109375,298.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35884.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436097502708435,1.0,0.0,0.0,3.7201201915740967,3.720144748687744,9.234368576471752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.06298828125,0.0,1611.70654296875,1895.4371337890625,0.0,2875.459228515625,0.9208760261535645,1.0,0.0,3.0,1.0,0.0
12399600,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6649730205535889,0.2533349096775055,0.2349381148815155,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,1.0,0.8406557440757751,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6745175719261169,0.2645058929920196,0.1903165876865387,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6914513111114502,0.2841821908950805,0.2762871384620666,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5136699080467224,0.1221258342266082,0.5850741267204285,284.87164306640625,284.95001220703125,297.6860046386719,292.21649169921875,297.2710266113281,297.1502380371094,284.86944580078125,1.0,0.564996063709259,0.0852120220661163,0.0852120220661163,1.0,1.0,-2.553797483444214,0.0122834211215376,2.5415141582489014,-0.5640718340873718,0.9175726771354676,0.9175726771354676,0.0,231.2960357666016,235.0,43149.6171875,0.0,1958.2135009765625,1.0,280.6576843261719,283.433349609375,295.25537109375,298.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35884.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436097502708435,1.0,0.0,0.0,3.7201201915740967,3.720144748687744,9.234368576471752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.06298828125,0.0,1611.70654296875,1895.4371337890625,0.0,2875.459228515625,0.9208760261535645,1.0,0.0,3.0,1.0,0.0
12399660,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6620929837226868,0.2514092326164245,0.2333302199840545,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.9990000128746032,1.0,0.84544837474823,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.6725420355796814,0.2636615931987762,0.1898161917924881,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.6891722083091736,0.2829915583133697,0.2752997875213623,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.5109464526176453,0.1208747550845146,0.580222487449646,284.6620788574219,284.95001220703125,297.73883056640625,292.23211669921875,297.2734069824219,297.1379089355469,284.6600646972656,1.0,0.5658382177352905,0.0899928733706474,0.0899928733706474,1.0,1.0,-2.5500075817108154,0.0166147332638502,2.533392906188965,-0.5588478446006775,0.9120399951934814,0.9120399951934814,0.0,233.3325042724609,238.0,44204.953125,0.0,1961.3013916015625,1.0,280.3576965332031,283.20526123046875,295.2644958496094,298.1727905273437,293.1499938964844,293.1499938964844,280.04998779296875,36180.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526260256767273,1.0,0.0,0.0,3.7143163681030273,3.714341163635254,9.20557852168713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.58544921875,0.0,1607.2801513671875,1895.4371337890625,0.0,2959.87255859375,0.91977196931839,1.0,0.0,3.0,1.0,0.0
12399720,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6620929837226868,0.2514092326164245,0.2333302199840545,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.9990000128746032,1.0,0.84544837474823,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.6725420355796814,0.2636615931987762,0.1898161917924881,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.6891722083091736,0.2829915583133697,0.2752997875213623,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.5109464526176453,0.1208747550845146,0.580222487449646,284.6620788574219,284.95001220703125,297.73883056640625,292.23211669921875,297.2734069824219,297.1379089355469,284.6600646972656,1.0,0.5658382177352905,0.0899928733706474,0.0899928733706474,1.0,1.0,-2.5500075817108154,0.0166147332638502,2.533392906188965,-0.5588478446006775,0.9120399951934814,0.9120399951934814,0.0,233.3325042724609,238.0,44204.953125,0.0,1961.3013916015625,1.0,280.3576965332031,283.20526123046875,295.2644958496094,298.1727905273437,293.1499938964844,293.1499938964844,280.04998779296875,36180.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526260256767273,1.0,0.0,0.0,3.7143163681030273,3.714341163635254,9.20557852168713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.58544921875,0.0,1607.2801513671875,1895.4371337890625,0.0,2959.87255859375,0.91977196931839,1.0,0.0,3.0,1.0,0.0
12399780,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.6588642001152039,0.2493597269058227,0.2316213697195053,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.9990000128746032,1.0,0.8513027429580688,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.6702117919921875,0.2627178728580475,0.1892523914575576,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569091796875,0.6864685416221619,0.2816372811794281,0.274165391921997,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588623046875,0.5076518058776855,0.1193637251853942,0.5742217898368835,284.4566345214844,284.95001220703125,297.7892150878906,292.24615478515625,297.27447509765625,297.12457275390625,284.454833984375,1.0,0.566906213760376,0.0947737246751785,0.0947737246751785,1.0,1.0,-2.545738697052002,0.0220797024667263,2.5236589908599854,-0.5523778796195984,0.9037951231002808,0.9037951231002808,0.0,235.848876953125,241.0,45189.33203125,0.0,1965.7252197265625,1.0,280.0577697753906,282.98199462890625,295.274169921875,298.2438659667969,293.1499938964844,293.1499938964844,279.75,36491.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607563376426697,1.0,0.0,0.0,3.696974277496338,3.696998834609986,9.119817150349264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0947265625,0.0,1589.786376953125,1895.4371337890625,0.0,3036.098876953125,0.9160962104797364,1.0,0.0,3.0,1.0,0.0
12399840,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.6588642001152039,0.2493597269058227,0.2316213697195053,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.9990000128746032,1.0,0.8513027429580688,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.6702117919921875,0.2627178728580475,0.1892523914575576,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569091796875,0.6864685416221619,0.2816372811794281,0.274165391921997,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588623046875,0.5076518058776855,0.1193637251853942,0.5742217898368835,284.4566345214844,284.95001220703125,297.7892150878906,292.24615478515625,297.27447509765625,297.12457275390625,284.454833984375,1.0,0.566906213760376,0.0947737246751785,0.0947737246751785,1.0,1.0,-2.545738697052002,0.0220797024667263,2.5236589908599854,-0.5523778796195984,0.9037951231002808,0.9037951231002808,0.0,235.848876953125,241.0,45189.33203125,0.0,1965.7252197265625,1.0,280.0577697753906,282.98199462890625,295.274169921875,298.2438659667969,293.1499938964844,293.1499938964844,279.75,36491.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607563376426697,1.0,0.0,0.0,3.696974277496338,3.696998834609986,9.119817150349264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0947265625,0.0,1589.786376953125,1895.4371337890625,0.0,3036.098876953125,0.9160962104797364,1.0,0.0,3.0,1.0,0.0
12399900,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138732910156,0.6572147607803345,0.2483183294534683,0.2307705581188202,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078918457031,0.9990000128746032,1.0,0.8544402718544006,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134155273437,0.6690054535865784,0.2622377276420593,0.1889757066965103,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128662109375,0.68504798412323,0.2809275984764099,0.2735805213451385,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.5058830976486206,0.1185400262475013,0.5709202289581299,284.3110656738281,284.95001220703125,297.8134460449219,292.25262451171875,297.2747497558594,297.11785888671875,284.2998962402344,1.0,0.5674842596054077,0.0971641540527343,0.0971641540527343,1.0,1.0,-2.5434844493865967,0.0252861883491277,2.518198251724243,-0.5486435890197754,0.8981416821479797,0.8981416821479797,0.0,237.2061309814453,241.0,46114.87109375,0.0,1968.1741943359373,1.0,279.8001708984375,282.8106994628906,295.30157470703125,298.3794250488281,293.1499938964844,293.1499938964844,279.75,36665.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667109608650208,1.0,0.0,0.0,3.683973789215088,3.683998346328736,9.055790428647016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.0859375,0.0,1576.32177734375,1895.4371337890625,0.0,3091.956298828125,0.9132679104804992,1.0,0.0,3.0,1.0,0.0
12399960,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567138671875,0.6554440855979919,0.2472175806760788,0.2298342585563659,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.255859375,0.9990000128746032,1.0,0.8577764630317688,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25665283203125,0.6676899194717407,0.2617118656635284,0.1886482238769531,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.6835073232650757,0.2801591455936432,0.2729176878929138,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.25836181640625,0.5039878487586975,0.1176501661539077,0.5673076510429382,284.2563171386719,284.95001220703125,297.8370361328125,292.2587280273437,297.2746887207031,297.1108703613281,284.2547607421875,1.0,0.5680663585662842,0.0994613990187645,0.0994613990187645,1.0,1.0,-2.5408380031585693,0.0286865271627903,2.5121514797210693,-0.5446227788925171,0.8929138779640198,0.8929138779640198,0.0,238.64700317382807,229.0,46097.3125,0.0,1970.3836669921875,1.0,279.75799560546875,282.7646789550781,295.283203125,298.31024169921875,293.1499938964844,293.1499938964844,280.04998779296875,36823.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681514859199524,1.0,0.0,0.0,3.667297124862671,3.6673214435577393,8.973988201432803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.091796875,0.0,1558.6915283203125,1895.4371337890625,0.0,3105.469970703125,0.9096834063529968,1.0,0.0,3.0,1.0,0.0
12400020,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363708496094,0.6553525328636169,0.2463498711585998,0.2285822033882141,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43719482421875,0.9990000128746032,1.0,0.8534564971923828,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364318847656,0.6685406565666199,0.2618059813976288,0.1883834600448608,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.6839383244514465,0.2796486914157867,0.272024393081665,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.5026863217353821,0.1164233162999153,0.5604525804519653,284.436767578125,284.95001220703125,297.8822326660156,292.2698669433594,297.2792358398437,297.103515625,284.4382019042969,1.0,0.5643463730812073,0.1040558815002441,0.1040558815002441,1.0,1.0,-2.524527311325073,0.0361465141177177,2.4883809089660645,-0.5333424210548401,0.8875023126602173,0.8875023126602173,0.0,236.1394500732422,217.0,44622.91796875,0.0,1934.9273681640625,1.0,280.04217529296875,282.9710388183594,295.2162475585937,298.0855407714844,293.1499938964844,293.1499938964844,280.3500061035156,36769.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533025979995728,1.0,0.0,0.0,3.6377453804016113,3.6377692222595215,8.829942430566007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.48828125,0.0,1525.3123779296875,1895.4371337890625,0.0,2966.212646484375,0.9030807018280028,1.0,0.0,3.0,1.0,0.0
12400080,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363708496094,0.6553525328636169,0.2463498711585998,0.2285822033882141,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43719482421875,0.9990000128746032,1.0,0.8534564971923828,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364318847656,0.6685406565666199,0.2618059813976288,0.1883834600448608,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.6839383244514465,0.2796486914157867,0.272024393081665,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.5026863217353821,0.1164233162999153,0.5604525804519653,284.436767578125,284.95001220703125,297.8822326660156,292.2698669433594,297.2792358398437,297.103515625,284.4382019042969,1.0,0.5643463730812073,0.1040558815002441,0.1040558815002441,1.0,1.0,-2.524527311325073,0.0361465141177177,2.4883809089660645,-0.5333424210548401,0.8875023126602173,0.8875023126602173,0.0,236.1394500732422,217.0,44622.91796875,0.0,1934.9273681640625,1.0,280.04217529296875,282.9710388183594,295.2162475585937,298.0855407714844,293.1499938964844,293.1499938964844,280.3500061035156,36769.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533025979995728,1.0,0.0,0.0,3.6377453804016113,3.6377692222595215,8.829942430566007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.48828125,0.0,1525.3123779296875,1895.4371337890625,0.0,2966.212646484375,0.9030807018280028,1.0,0.0,3.0,1.0,0.0
12400140,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.658680260181427,0.2466879934072494,0.2284463047981262,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9990000128746032,1.0,0.840320348739624,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.6728474497795105,0.2630493640899658,0.1889082342386245,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.6878069639205933,0.2802200019359588,0.2721116542816162,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.50448077917099,0.1162145659327507,0.5572521686553955,284.6317749023437,284.95001220703125,297.9246520996094,292.2796325683594,297.2916564941406,297.10711669921875,284.6331787109375,1.0,0.558090090751648,0.1086503714323043,0.1086503714323043,1.0,1.0,-2.505472421646118,0.0447177365422248,2.460754632949829,-0.5204743146896362,0.8848403692245483,0.8848403692245483,0.0,229.5685577392578,220.0,43126.30078125,0.0,1878.43994140625,1.0,280.341552734375,283.18994140625,295.2146301269531,297.975830078125,293.1499938964844,293.1499938964844,280.6499938964844,36589.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371575474739075,1.0,0.0,0.0,3.6149826049804688,3.615006446838379,8.719783863853081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.11669921875,0.0,1498.926513671875,1895.4371337890625,0.0,2815.170166015625,0.8978847861289978,1.0,0.0,3.0,1.0,0.0
12400200,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.658680260181427,0.2466879934072494,0.2284463047981262,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9990000128746032,1.0,0.840320348739624,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.6728474497795105,0.2630493640899658,0.1889082342386245,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.6878069639205933,0.2802200019359588,0.2721116542816162,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.50448077917099,0.1162145659327507,0.5572521686553955,284.6317749023437,284.95001220703125,297.9246520996094,292.2796325683594,297.2916564941406,297.10711669921875,284.6331787109375,1.0,0.558090090751648,0.1086503714323043,0.1086503714323043,1.0,1.0,-2.505472421646118,0.0447177365422248,2.460754632949829,-0.5204743146896362,0.8848403692245483,0.8848403692245483,0.0,229.5685577392578,220.0,43126.30078125,0.0,1878.43994140625,1.0,280.341552734375,283.18994140625,295.2146301269531,297.975830078125,293.1499938964844,293.1499938964844,280.6499938964844,36589.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371575474739075,1.0,0.0,0.0,3.6149826049804688,3.615006446838379,8.719783863853081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.11669921875,0.0,1498.926513671875,1895.4371337890625,0.0,2815.170166015625,0.8978847861289978,1.0,0.0,3.0,1.0,0.0
12400260,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.6615213751792908,0.2476478517055511,0.2290454655885696,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9990000128746032,1.0,0.8320075869560242,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6766268610954285,0.2649666368961334,0.1900292336940765,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6910291314125061,0.2814382910728454,0.2729765772819519,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.5067832469940186,0.1168737635016441,0.5586177706718445,284.8355407714844,284.95001220703125,297.96417236328125,292.2881164550781,297.3097839355469,297.11883544921875,284.8378601074219,1.0,0.5554495453834534,0.1130043268203735,0.1130043268203735,1.0,1.0,-2.500213861465454,0.054436095058918,2.445777654647827,-0.5097517967224121,0.8849287033081055,0.8849287033081055,0.0,225.675537109375,223.0,41837.97265625,0.0,1854.091552734375,1.0,280.6413879394531,283.414306640625,295.2296142578125,297.9043884277344,293.1499938964844,293.1499938964844,280.95001220703125,36340.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227173686027527,1.0,0.0,0.0,3.601346254348755,3.601369857788086,8.654122893858585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.47021484375,0.0,1482.224853515625,1895.4371337890625,0.0,2680.76220703125,0.8946734666824341,1.0,0.0,3.0,1.0,0.0
12400320,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.6615213751792908,0.2476478517055511,0.2290454655885696,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9990000128746032,1.0,0.8320075869560242,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6766268610954285,0.2649666368961334,0.1900292336940765,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6910291314125061,0.2814382910728454,0.2729765772819519,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.5067832469940186,0.1168737635016441,0.5586177706718445,284.8355407714844,284.95001220703125,297.96417236328125,292.2881164550781,297.3097839355469,297.11883544921875,284.8378601074219,1.0,0.5554495453834534,0.1130043268203735,0.1130043268203735,1.0,1.0,-2.500213861465454,0.054436095058918,2.445777654647827,-0.5097517967224121,0.8849287033081055,0.8849287033081055,0.0,225.675537109375,223.0,41837.97265625,0.0,1854.091552734375,1.0,280.6413879394531,283.414306640625,295.2296142578125,297.9043884277344,293.1499938964844,293.1499938964844,280.95001220703125,36340.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227173686027527,1.0,0.0,0.0,3.601346254348755,3.601369857788086,8.654122893858585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.47021484375,0.0,1482.224853515625,1895.4371337890625,0.0,2680.76220703125,0.8946734666824341,1.0,0.0,3.0,1.0,0.0
12400380,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6637374758720398,0.2489857673645019,0.2300965338945388,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,1.0,0.8277625441551208,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6797729134559631,0.2673319280147552,0.1915489882230758,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.693531334400177,0.283074140548706,0.2743539214134216,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5092544555664062,0.1180618181824684,0.5630882978439331,285.0472106933594,284.95001220703125,298.000732421875,292.2953796386719,297.3301086425781,297.1343688964844,285.0497741699219,1.0,0.5550479292869568,0.1173582822084426,0.1173582822084426,1.0,1.0,-2.505221128463745,0.0657814368605613,2.4394397735595703,-0.499560683965683,0.8879045248031616,0.8879045248031616,0.0,223.9573974609375,226.0,40718.96484375,0.0,1854.0101318359373,1.0,280.9413146972656,283.6418762207031,295.2466125488281,297.8505249023437,293.1499938964844,293.1499938964844,281.25,36046.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103298544883728,1.0,0.0,0.0,3.598705768585205,3.598729372024536,8.641437148071418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4453125,0.0,1477.1865234375,1895.4371337890625,0.0,2566.2314453125,0.8938778042793274,1.0,0.0,3.0,1.0,0.0
12400440,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6637374758720398,0.2489857673645019,0.2300965338945388,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,1.0,0.8277625441551208,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6797729134559631,0.2673319280147552,0.1915489882230758,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.693531334400177,0.283074140548706,0.2743539214134216,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5092544555664062,0.1180618181824684,0.5630882978439331,285.0472106933594,284.95001220703125,298.000732421875,292.2953796386719,297.3301086425781,297.1343688964844,285.0497741699219,1.0,0.5550479292869568,0.1173582822084426,0.1173582822084426,1.0,1.0,-2.505221128463745,0.0657814368605613,2.4394397735595703,-0.499560683965683,0.8879045248031616,0.8879045248031616,0.0,223.9573974609375,226.0,40718.96484375,0.0,1854.0101318359373,1.0,280.9413146972656,283.6418762207031,295.2466125488281,297.8505249023437,293.1499938964844,293.1499938964844,281.25,36046.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103298544883728,1.0,0.0,0.0,3.598705768585205,3.598729372024536,8.641437148071418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4453125,0.0,1477.1865234375,1895.4371337890625,0.0,2566.2314453125,0.8938778042793274,1.0,0.0,3.0,1.0,0.0
12400500,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.6646248698234558,0.2497363239526748,0.2307076603174209,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.9990000128746032,1.0,0.8267655372619629,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.6811336278915405,0.2686251997947693,0.1923980116844177,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.6945486664772034,0.2839908301830292,0.2751543819904327,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.5104695558547974,0.1187665536999702,0.5659955143928528,285.1958923339844,284.95001220703125,298.017822265625,292.298583984375,297.3402709960937,297.1425170898437,285.2080383300781,1.0,0.5554706454277039,0.1195352599024772,0.1195352599024772,1.0,1.0,-2.5102298259735107,0.0720481500029563,2.438181638717652,-0.4944166243076324,0.8909670114517212,0.8909670114517212,0.0,223.68215942382807,226.0,39745.90234375,0.0,1860.12109375,1.0,281.1973571777344,283.8146667480469,295.2297668457031,297.72735595703125,293.1499938964844,293.1499938964844,281.25,35881.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024783730506897,1.0,0.0,0.0,3.601501703262329,3.601525068283081,8.654869247948227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.072265625,0.0,1479.0018310546875,1895.4371337890625,0.0,2494.10595703125,0.8944212794303894,1.0,0.0,3.0,1.0,0.0
12400560,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.6655040979385376,0.250584989786148,0.2314473837614059,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9990000128746032,1.0,0.8262629508972168,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.6824768781661987,0.2700241804122925,0.193349152803421,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.6955286860466003,0.2850027978420257,0.2760792374610901,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.5117227435112,0.1195481196045875,0.5693401098251343,285.26025390625,284.95001220703125,298.0341186523437,292.3014831542969,297.3504943847656,297.15093994140625,285.2628173828125,1.0,0.5562268495559692,0.1215527132153511,0.1215527132153511,1.0,1.0,-2.516784906387329,0.0782710909843444,2.43851375579834,-0.4896607398986816,0.8937336802482605,0.8937336802482605,0.0,223.6770935058593,229.0,39712.05078125,0.0,1869.6787109375,1.0,281.2413024902344,283.8684997558594,295.2605895996094,297.80255126953125,293.1499938964844,293.1499938964844,281.54998779296875,35734.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995262145996094,1.0,0.0,0.0,3.607737064361572,3.607760429382324,8.684864383212698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.97607421875,0.0,1484.6898193359375,1895.4371337890625,0.0,2467.093994140625,0.8956733345985413,1.0,0.0,3.0,1.0,0.0
12400620,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.666911244392395,0.2523338198661804,0.2329679727554321,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9990000128746032,1.0,0.8266583681106567,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.6847911477088928,0.2728731632232666,0.1952898502349853,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.6971163153648376,0.2870814204216003,0.277988851070404,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.514029860496521,0.1211541891098022,0.5763882994651794,285.4703063964844,284.95001220703125,298.06329345703125,292.30633544921875,297.3692626953125,297.16668701171875,285.4730529785156,1.0,0.5584040284156799,0.1254442781209945,0.1254442781209945,1.0,1.0,-2.532177925109864,0.0911288931965828,2.441049098968506,-0.4802338480949402,0.9021127223968506,0.9021127223968506,0.0,224.36383056640625,229.0,38777.1015625,0.0,1895.2916259765625,1.0,281.5403137207031,284.0914001464844,295.26824951171875,297.7510986328125,293.1499938964844,293.1499938964844,281.54998779296875,35432.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897545695304871,1.0,0.0,0.0,3.627441883087158,3.627465724945069,8.779994686847203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.1552734375,0.0,1503.9979248046875,1895.4371337890625,0.0,2378.146484375,0.8998665809631348,1.0,0.0,3.0,1.0,0.0
12400680,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.6669605374336243,0.2523953020572662,0.2330286204814911,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.9990000128746032,1.0,0.8266983032226562,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.684873640537262,0.2729770243167877,0.1953653544187545,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.6971712708473206,0.287156879901886,0.2780640125274658,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.5141147375106812,0.1212138906121254,0.5766649842262268,285.4722595214844,284.95001220703125,298.0643310546875,292.3065185546875,297.3699035644531,297.167236328125,285.4747314453125,1.0,0.5584996342658997,0.1255876123905182,0.1255876123905182,1.0,1.0,-2.5328123569488525,0.0916247889399528,2.4411873817443848,-0.4798785150051117,0.9023855924606324,0.9023855924606324,0.0,224.40269470214844,232.0,38783.6875,0.0,1896.39794921875,1.0,281.5414733886719,284.09283447265625,295.27105712890625,297.7565612792969,293.1499938964844,293.1499938964844,281.25,35425.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789755642414093,1.0,0.0,0.0,3.628309965133667,3.628333568572998,8.784196552369394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.81396484375,0.0,1504.9013671875,1895.4371337890625,0.0,2378.15673828125,0.9000542759895325,1.0,0.0,3.0,1.0,0.0
12400740,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.6671391129493713,0.2529766261577606,0.2339989989995956,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9990000128746032,1.0,0.8295035362243652,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.6861323714256287,0.2749712765216827,0.1970412880182266,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.6977038979530334,0.2883950471878052,0.2796081304550171,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.5156254768371582,0.1223710477352142,0.5830610990524292,285.3011474609375,284.95001220703125,298.0911560058594,292.3105163574219,297.3831787109375,297.1766357421875,285.2996520996094,1.0,0.5613933801651001,0.1296225190162658,0.1296225190162658,1.0,1.0,-2.5489065647125244,0.1059181615710258,2.442988395690918,-0.4690902531147003,0.9057302474975586,0.9057302474975586,0.0,226.1873016357422,235.0,40163.51171875,0.0,1928.0699462890625,1.0,281.2579040527344,283.8922424316406,295.3699035644531,298.0093078613281,293.1499938964844,293.1499938964844,280.95001220703125,35493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062264919281006,1.0,0.0,0.0,3.648073196411133,3.648097038269043,8.88015165401157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.181640625,0.0,1527.2369384765625,1895.4371337890625,0.0,2528.487060546875,0.904488205909729,1.0,0.0,3.0,1.0,0.0
12400800,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.6671391129493713,0.2529766261577606,0.2339989989995956,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9990000128746032,1.0,0.8295035362243652,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.6861323714256287,0.2749712765216827,0.1970412880182266,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.6977038979530334,0.2883950471878052,0.2796081304550171,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.5156254768371582,0.1223710477352142,0.5830610990524292,285.3011474609375,284.95001220703125,298.0911560058594,292.3105163574219,297.3831787109375,297.1766357421875,285.2996520996094,1.0,0.5613933801651001,0.1296225190162658,0.1296225190162658,1.0,1.0,-2.5489065647125244,0.1059181615710258,2.442988395690918,-0.4690902531147003,0.9057302474975586,0.9057302474975586,0.0,226.1873016357422,235.0,40163.51171875,0.0,1928.0699462890625,1.0,281.2579040527344,283.8922424316406,295.3699035644531,298.0093078613281,293.1499938964844,293.1499938964844,280.95001220703125,35493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062264919281006,1.0,0.0,0.0,3.648073196411133,3.648097038269043,8.88015165401157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.181640625,0.0,1527.2369384765625,1895.4371337890625,0.0,2528.487060546875,0.904488205909729,1.0,0.0,3.0,1.0,0.0
