time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400860,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6653109788894653,0.2523080706596374,0.2337146550416946,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,1.0,0.8350545167922974,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.6855841279029846,0.2759037911891937,0.1979153305292129,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.696453332901001,0.2885375320911407,0.2800613641738891,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.5151643753051758,0.1226099506020546,0.5855997800827026,285.1036071777344,284.95001220703125,298.1145324707031,292.3135681152344,297.3877258300781,297.17578125,285.10186767578125,1.0,0.5643392205238342,0.1333288997411728,0.1333288997411728,1.0,1.0,-2.5598840713500977,0.1194008439779281,2.4404830932617188,-0.4579712152481079,0.9061862826347352,0.9061862826347352,0.0,229.03140258789065,238.0,41496.78125,0.0,1956.933837890625,1.0,280.95819091796875,283.6705627441406,295.3815612792969,298.12420654296875,293.1499938964844,293.1499938964844,280.6499938964844,35676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232734203338623,1.0,0.0,0.0,3.6608612537384033,3.6608853340148926,8.942518547883083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5068359375,0.0,1542.8568115234375,1895.4371337890625,0.0,2685.921875,0.907467484474182,1.0,0.0,3.0,1.0,0.0
12400920,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6653109788894653,0.2523080706596374,0.2337146550416946,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,1.0,0.8350545167922974,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.6855841279029846,0.2759037911891937,0.1979153305292129,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.696453332901001,0.2885375320911407,0.2800613641738891,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.5151643753051758,0.1226099506020546,0.5855997800827026,285.1036071777344,284.95001220703125,298.1145324707031,292.3135681152344,297.3877258300781,297.17578125,285.10186767578125,1.0,0.5643392205238342,0.1333288997411728,0.1333288997411728,1.0,1.0,-2.5598840713500977,0.1194008439779281,2.4404830932617188,-0.4579712152481079,0.9061862826347352,0.9061862826347352,0.0,229.03140258789065,238.0,41496.78125,0.0,1956.933837890625,1.0,280.95819091796875,283.6705627441406,295.3815612792969,298.12420654296875,293.1499938964844,293.1499938964844,280.6499938964844,35676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232734203338623,1.0,0.0,0.0,3.6608612537384033,3.6608853340148926,8.942518547883083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5068359375,0.0,1542.8568115234375,1895.4371337890625,0.0,2685.921875,0.907467484474182,1.0,0.0,3.0,1.0,0.0
12400980,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6625182032585144,0.2510613799095154,0.2328214645385742,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,1.0,0.842035174369812,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6840865612030029,0.2762771844863891,0.1983482837677002,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6942105889320374,0.2880496978759765,0.2798530757427215,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5132497549057007,0.1221296638250351,0.5847786068916321,284.9029235839844,284.95001220703125,298.1343078613281,292.31573486328125,297.3860778808594,297.1679382324219,284.9011535644531,1.0,0.5670929551124573,0.1370352655649185,0.1370352655649185,1.0,1.0,-2.5664851665496826,0.1327812224626541,2.433703899383545,-0.4459975957870483,0.9039385914802552,0.9039385914802552,0.0,232.3884429931641,241.0,42733.27734375,0.0,1981.5648193359373,1.0,280.6581115722656,283.4480895996094,295.3697509765625,298.1925354003906,293.1499938964844,293.1499938964844,280.3500061035156,35912.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367317318916321,1.0,0.0,0.0,3.6648991107940674,3.6649231910705566,8.962255719779932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.2705078125,0.0,1549.1536865234375,1895.4371337890625,0.0,2811.195556640625,0.9085288643836976,1.0,0.0,3.0,1.0,0.0
12401040,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6625182032585144,0.2510613799095154,0.2328214645385742,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,1.0,0.842035174369812,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6840865612030029,0.2762771844863891,0.1983482837677002,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6942105889320374,0.2880496978759765,0.2798530757427215,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5132497549057007,0.1221296638250351,0.5847786068916321,284.9029235839844,284.95001220703125,298.1343078613281,292.31573486328125,297.3860778808594,297.1679382324219,284.9011535644531,1.0,0.5670929551124573,0.1370352655649185,0.1370352655649185,1.0,1.0,-2.5664851665496826,0.1327812224626541,2.433703899383545,-0.4459975957870483,0.9039385914802552,0.9039385914802552,0.0,232.3884429931641,241.0,42733.27734375,0.0,1981.5648193359373,1.0,280.6581115722656,283.4480895996094,295.3697509765625,298.1925354003906,293.1499938964844,293.1499938964844,280.3500061035156,35912.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367317318916321,1.0,0.0,0.0,3.6648991107940674,3.6649231910705566,8.962255719779932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.2705078125,0.0,1549.1536865234375,1895.4371337890625,0.0,2811.195556640625,0.9085288643836976,1.0,0.0,3.0,1.0,0.0
12401100,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.6609889268875122,0.250331848859787,0.2322817295789718,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.9990000128746032,1.0,0.845741868019104,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6831875443458557,0.2763514816761017,0.1984868943691253,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.6929175853729248,0.2876691818237304,0.2796168327331543,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.5119519233703613,0.1216980367898941,0.5834516882896423,284.7584533691406,284.95001220703125,298.1428527832031,292.3165283203125,297.3837585449219,297.1624755859375,284.74737548828125,1.0,0.5683724880218506,0.1388884484767913,0.1388884484767913,1.0,1.0,-2.568579912185669,0.1393861919641494,2.4291937351226807,-0.4398360252380371,0.90127831697464,0.90127831697464,0.0,234.13375854492188,241.0,43781.390625,0.0,1992.3681640625,1.0,280.40087890625,283.2764587402344,295.3870849609375,298.3233947753906,293.1499938964844,293.1499938964844,280.3500061035156,36055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446111679077148,1.0,0.0,0.0,3.6634421348571777,3.663466215133667,8.955130965659919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.53271484375,0.0,1548.5897216796875,1895.4371337890625,0.0,2884.826171875,0.9082640409469604,1.0,0.0,3.0,1.0,0.0
12401160,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.6593049764633179,0.2495036125183105,0.2316157966852188,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.9990000128746032,1.0,0.849617600440979,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.6821345090866089,0.2763305008411407,0.1985339820384979,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6914668083190918,0.2871819138526916,0.2792501449584961,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.5104246139526367,0.1211393773555755,0.5815035700798035,284.7020568847656,284.95001220703125,298.1504211425781,292.3171081542969,297.3804626464844,297.156005859375,284.7003173828125,1.0,0.5695728659629822,0.1406455188989639,0.1406455188989639,1.0,1.0,-2.5697133541107178,0.1455593705177307,2.424154043197632,-0.4338904619216919,0.8990069031715393,0.8990069031715393,0.0,235.9308013916016,244.0,43875.484375,0.0,2001.9393310546875,1.0,280.3581848144531,283.2271423339844,295.3590393066406,298.2520751953125,293.1499938964844,293.1499938964844,280.6499938964844,36184.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475930690765381,1.0,0.0,0.0,3.658882141113281,3.6589062213897705,8.932851756071614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.55908203125,0.0,1544.4564208984375,1895.4371337890625,0.0,2912.732177734375,0.9073665142059326,1.0,0.0,3.0,1.0,0.0
12401220,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.656944215297699,0.249124214053154,0.231003850698471,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,1.0,0.8563416004180908,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6809074282646179,0.277383953332901,0.1990945935249328,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6893497109413147,0.287180632352829,0.2790484428405761,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5078319311141968,0.1204375848174095,0.5781729817390442,284.8864440917969,284.95001220703125,298.1627197265625,292.3177185058594,297.3772888183594,297.1482238769531,284.8885192871094,1.0,0.571914553642273,0.1441596299409866,0.1441596299409866,1.0,1.0,-2.573482275009156,0.1578445434570312,2.415637731552124,-0.4224892854690552,0.8995965719223022,0.8995965719223022,0.0,239.12489318847656,232.0,42726.171875,0.0,2021.6787109375,1.0,280.6422424316406,283.4332275390625,295.2742004394531,298.0252380371094,293.1499938964844,293.1499938964844,280.95001220703125,36091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834557294845581,1.0,0.0,0.0,3.654526948928833,3.654551029205322,8.911599138627935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0556640625,0.0,1538.8939208984375,1895.4371337890625,0.0,2790.9091796875,0.9063633680343628,1.0,0.0,3.0,1.0,0.0
12401280,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.656944215297699,0.249124214053154,0.231003850698471,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,1.0,0.8563416004180908,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6809074282646179,0.277383953332901,0.1990945935249328,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6893497109413147,0.287180632352829,0.2790484428405761,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5078319311141968,0.1204375848174095,0.5781729817390442,284.8864440917969,284.95001220703125,298.1627197265625,292.3177185058594,297.3772888183594,297.1482238769531,284.8885192871094,1.0,0.571914553642273,0.1441596299409866,0.1441596299409866,1.0,1.0,-2.573482275009156,0.1578445434570312,2.415637731552124,-0.4224892854690552,0.8995965719223022,0.8995965719223022,0.0,239.12489318847656,232.0,42726.171875,0.0,2021.6787109375,1.0,280.6422424316406,283.4332275390625,295.2742004394531,298.0252380371094,293.1499938964844,293.1499938964844,280.95001220703125,36091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834557294845581,1.0,0.0,0.0,3.654526948928833,3.654551029205322,8.911599138627935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0556640625,0.0,1538.8939208984375,1895.4371337890625,0.0,2790.9091796875,0.9063633680343628,1.0,0.0,3.0,1.0,0.0
12401340,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.658687949180603,0.2498788684606552,0.2313914149999618,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9990000128746032,1.0,0.8511243462562561,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6839082837104797,0.2794924080371856,0.2003425806760788,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.691435694694519,0.2881947457790375,0.2797099947929382,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.5086414217948914,0.120493359863758,0.5771152377128601,285.0839233398437,284.95001220703125,298.17108154296875,292.3176574707031,297.37969970703125,297.1488647460937,285.0852966308594,1.0,0.569446861743927,0.1476737558841705,0.1476737558841705,1.0,1.0,-2.568715810775757,0.1687421649694442,2.3999738693237305,-0.4103673696517944,0.9029985666275024,0.9029985666275024,0.0,236.5923767089844,235.0,41484.98046875,0.0,2003.162841796875,1.0,280.9418334960937,283.64996337890625,295.2623291015625,297.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,35893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820243775844574,1.0,0.0,0.0,3.657804012298584,3.657828092575073,8.927588055485103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8564453125,0.0,1541.068603515625,1895.4371337890625,0.0,2657.82763671875,0.9069674015045166,1.0,0.0,3.0,1.0,0.0
12401400,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.658687949180603,0.2498788684606552,0.2313914149999618,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9990000128746032,1.0,0.8511243462562561,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6839082837104797,0.2794924080371856,0.2003425806760788,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.691435694694519,0.2881947457790375,0.2797099947929382,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.5086414217948914,0.120493359863758,0.5771152377128601,285.0839233398437,284.95001220703125,298.17108154296875,292.3176574707031,297.37969970703125,297.1488647460937,285.0852966308594,1.0,0.569446861743927,0.1476737558841705,0.1476737558841705,1.0,1.0,-2.568715810775757,0.1687421649694442,2.3999738693237305,-0.4103673696517944,0.9029985666275024,0.9029985666275024,0.0,236.5923767089844,235.0,41484.98046875,0.0,2003.162841796875,1.0,280.9418334960937,283.64996337890625,295.2623291015625,297.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,35893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820243775844574,1.0,0.0,0.0,3.657804012298584,3.657828092575073,8.927588055485103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8564453125,0.0,1541.068603515625,1895.4371337890625,0.0,2657.82763671875,0.9069674015045166,1.0,0.0,3.0,1.0,0.0
12401460,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6594741344451904,0.2498205751180648,0.2316236943006515,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,1.0,0.8490094542503357,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6859984993934631,0.2810042798519134,0.2015642821788787,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6926456093788147,0.2886897623538971,0.2803878486156463,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5093773007392883,0.120636448264122,0.5779139995574951,284.9007568359375,284.95001220703125,298.1754150390625,292.3169860839844,297.3819580078125,297.1504821777344,284.8990173339844,1.0,0.5692489743232727,0.1510998159646988,0.1510998159646988,1.0,1.0,-2.569687604904175,0.1794154644012451,2.3902721405029297,-0.4000173509120941,0.9008986353874208,0.9008986353874208,0.0,235.6616058349609,238.0,42603.03515625,0.0,2000.52490234375,1.0,280.6577453613281,283.4445495605469,295.3524780273437,298.1452331542969,293.1499938964844,293.1499938964844,280.3500061035156,36028.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831659197807312,1.0,0.0,0.0,3.657701730728149,3.657725811004639,8.927089538701694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.59619140625,0.0,1541.96484375,1895.4371337890625,0.0,2763.896484375,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
12401520,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6594741344451904,0.2498205751180648,0.2316236943006515,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,1.0,0.8490094542503357,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6859984993934631,0.2810042798519134,0.2015642821788787,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6926456093788147,0.2886897623538971,0.2803878486156463,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5093773007392883,0.120636448264122,0.5779139995574951,284.9007568359375,284.95001220703125,298.1754150390625,292.3169860839844,297.3819580078125,297.1504821777344,284.8990173339844,1.0,0.5692489743232727,0.1510998159646988,0.1510998159646988,1.0,1.0,-2.569687604904175,0.1794154644012451,2.3902721405029297,-0.4000173509120941,0.9008986353874208,0.9008986353874208,0.0,235.6616058349609,238.0,42603.03515625,0.0,2000.52490234375,1.0,280.6577453613281,283.4445495605469,295.3524780273437,298.1452331542969,293.1499938964844,293.1499938964844,280.3500061035156,36028.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831659197807312,1.0,0.0,0.0,3.657701730728149,3.657725811004639,8.927089538701694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.59619140625,0.0,1541.96484375,1895.4371337890625,0.0,2763.896484375,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
12401580,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.6582226157188416,0.2487643361091613,0.2308890670537948,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.9990000128746032,1.0,0.8510380983352661,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.6861664652824402,0.2816894054412842,0.202184796333313,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.6919373869895935,0.2883212864398956,0.2802517414093017,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.5086209177970886,0.1202533617615699,0.5769945383071899,284.70037841796875,284.95001220703125,298.1755676269531,292.3157653808594,297.37908935546875,297.146728515625,284.6986389160156,1.0,0.5699803829193115,0.1545258909463882,0.1545258909463882,1.0,1.0,-2.570720672607422,0.1893492639064788,2.381371259689331,-0.3903135359287262,0.8959496021270752,0.8959496021270752,0.0,236.6204528808593,241.0,43719.078125,0.0,2006.255859375,1.0,280.3581848144531,283.2246398925781,295.3645324707031,298.2452392578125,293.1499938964844,293.1499938964844,280.6499938964844,36255.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447151184082031,1.0,0.0,0.0,3.649014949798584,3.649039030075073,8.884737212611071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1279296875,0.0,1533.9808349609375,1895.4371337890625,0.0,2885.798828125,0.9052141904830932,1.0,0.0,3.0,1.0,0.0
12401640,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.6582226157188416,0.2487643361091613,0.2308890670537948,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.9990000128746032,1.0,0.8510380983352661,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.6861664652824402,0.2816894054412842,0.202184796333313,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.6919373869895935,0.2883212864398956,0.2802517414093017,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.5086209177970886,0.1202533617615699,0.5769945383071899,284.70037841796875,284.95001220703125,298.1755676269531,292.3157653808594,297.37908935546875,297.146728515625,284.6986389160156,1.0,0.5699803829193115,0.1545258909463882,0.1545258909463882,1.0,1.0,-2.570720672607422,0.1893492639064788,2.381371259689331,-0.3903135359287262,0.8959496021270752,0.8959496021270752,0.0,236.6204528808593,241.0,43719.078125,0.0,2006.255859375,1.0,280.3581848144531,283.2246398925781,295.3645324707031,298.2452392578125,293.1499938964844,293.1499938964844,280.6499938964844,36255.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447151184082031,1.0,0.0,0.0,3.649014949798584,3.649039030075073,8.884737212611071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1279296875,0.0,1533.9808349609375,1895.4371337890625,0.0,2885.798828125,0.9052141904830932,1.0,0.0,3.0,1.0,0.0
12401700,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6573547720909119,0.2484890073537826,0.2304764986038208,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9990000128746032,1.0,0.8528168201446533,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6859954595565796,0.2822490334510803,0.202465683221817,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.6912909150123596,0.2882850170135498,0.2801015377044678,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.5078954100608826,0.1200465038418769,0.575986921787262,284.8280029296875,284.95001220703125,298.174072265625,292.3149719238281,297.3772277832031,297.1447448730469,284.8387451171875,1.0,0.5705626606941223,0.1562389135360717,0.1562389135360717,1.0,1.0,-2.571306228637696,0.1940039694309234,2.3773021697998047,-0.3858237266540527,0.8963329195976257,0.8963329195976257,0.0,237.4497985839844,241.0,42681.53125,0.0,2010.7667236328125,1.0,280.6012878417969,283.38134765625,295.2847595214844,298.0093994140625,293.1499938964844,293.1499938964844,280.6499938964844,36205.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375703692436218,1.0,0.0,0.0,3.6448299884796143,3.644854068756104,8.864369647199055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.29833984375,0.0,1528.9595947265625,1895.4371337890625,0.0,2819.02392578125,0.9043047428131104,1.0,0.0,3.0,1.0,0.0
12401760,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6569461226463318,0.2486252188682556,0.2304775565862655,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,1.0,0.8543832302093506,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6862240433692932,0.2831746637821197,0.2030273377895355,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6909950375556946,0.288579910993576,0.2802790701389313,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5074375867843628,0.1200207248330116,0.5756443738937378,284.8851013183594,284.95001220703125,298.1714782714844,292.31402587890625,297.376708984375,297.1447448730469,284.8871765136719,1.0,0.5713211297988892,0.157918632030487,0.157918632030487,1.0,1.0,-2.5736629962921143,0.1985836029052734,2.375079393386841,-0.3818187117576599,0.8965206742286682,0.8965206742286682,0.0,238.2429351806641,229.0,42563.94921875,0.0,2017.85498046875,1.0,280.6422424316406,283.4313659667969,295.27618408203125,298.0187072753906,293.1499938964844,293.1499938964844,280.95001220703125,36131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832970380783081,1.0,0.0,0.0,3.643091917037964,3.643115758895874,8.855917030814453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1513671875,0.0,1526.4810791015625,1895.4371337890625,0.0,2776.1142578125,0.90383780002594,1.0,0.0,3.0,1.0,0.0
12401820,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.6593456268310547,0.249521717429161,0.2309737205505371,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,1.0,0.8471097350120544,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6900907754898071,0.2856225967407226,0.2044979035854339,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6937937140464783,0.2897416949272156,0.2810648381710052,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.5091992616653442,0.1204181984066963,0.5760820508003235,285.0828552246094,284.95001220703125,298.1629943847656,292.3118591308594,297.37841796875,297.1494140625,285.0842590332031,1.0,0.5682960748672485,0.1612780541181564,0.1612780541181564,1.0,1.0,-2.568769693374634,0.2056688219308853,2.36310076713562,-0.3735159933567047,0.8999079465866089,0.8999079465866089,0.0,234.7768096923828,232.0,41326.796875,0.0,1995.086181640625,1.0,280.94171142578125,283.6485290527344,295.25897216796875,297.9103088378906,293.1499938964844,293.1499938964844,281.25,35914.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819135844707489,1.0,0.0,0.0,3.645545959472656,3.6455698013305664,8.867851875038468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.005859375,0.0,1527.5821533203125,1895.4371337890625,0.0,2647.5654296875,0.9042418599128724,1.0,0.0,3.0,1.0,0.0
12401880,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.6593456268310547,0.249521717429161,0.2309737205505371,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,1.0,0.8471097350120544,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6900907754898071,0.2856225967407226,0.2044979035854339,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6937937140464783,0.2897416949272156,0.2810648381710052,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.5091992616653442,0.1204181984066963,0.5760820508003235,285.0828552246094,284.95001220703125,298.1629943847656,292.3118591308594,297.37841796875,297.1494140625,285.0842590332031,1.0,0.5682960748672485,0.1612780541181564,0.1612780541181564,1.0,1.0,-2.568769693374634,0.2056688219308853,2.36310076713562,-0.3735159933567047,0.8999079465866089,0.8999079465866089,0.0,234.7768096923828,232.0,41326.796875,0.0,1995.086181640625,1.0,280.94171142578125,283.6485290527344,295.25897216796875,297.9103088378906,293.1499938964844,293.1499938964844,281.25,35914.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819135844707489,1.0,0.0,0.0,3.645545959472656,3.6455698013305664,8.867851875038468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.005859375,0.0,1527.5821533203125,1895.4371337890625,0.0,2647.5654296875,0.9042418599128724,1.0,0.0,3.0,1.0,0.0
12401940,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.661612868309021,0.2509637176990509,0.2320821434259414,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.9990000128746032,1.0,0.8426994681358337,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.6937116384506226,0.2886325716972351,0.2064441293478012,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.6963210701942444,0.2914437651634216,0.2824743688106537,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.5113782286643982,0.1214436218142509,0.5796321034431458,285.282470703125,284.95001220703125,298.1499938964844,292.3092956542969,297.3855895996094,297.16229248046875,285.28448486328125,1.0,0.5679436326026917,0.1646374762058258,0.1646374762058258,1.0,1.0,-2.573084592819214,0.2129524648189544,2.3601322174072266,-0.3674140870571136,0.9059390425682068,0.9059390425682068,0.0,232.92208862304688,235.0,40212.9921875,0.0,1993.5474853515625,1.0,281.24176025390625,283.86669921875,295.2606201171875,297.83746337890625,293.1499938964844,293.1499938964844,280.95001220703125,35665.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065820932388306,1.0,0.0,0.0,3.657186269760132,3.657210111618042,8.924572512114537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.46923828125,0.0,1538.674072265625,1895.4371337890625,0.0,2531.754150390625,0.9066785573959352,1.0,0.0,3.0,1.0,0.0
12402000,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.661612868309021,0.2509637176990509,0.2320821434259414,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.9990000128746032,1.0,0.8426994681358337,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.6937116384506226,0.2886325716972351,0.2064441293478012,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.6963210701942444,0.2914437651634216,0.2824743688106537,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.5113782286643982,0.1214436218142509,0.5796321034431458,285.282470703125,284.95001220703125,298.1499938964844,292.3092956542969,297.3855895996094,297.16229248046875,285.28448486328125,1.0,0.5679436326026917,0.1646374762058258,0.1646374762058258,1.0,1.0,-2.573084592819214,0.2129524648189544,2.3601322174072266,-0.3674140870571136,0.9059390425682068,0.9059390425682068,0.0,232.92208862304688,235.0,40212.9921875,0.0,1993.5474853515625,1.0,281.24176025390625,283.86669921875,295.2606201171875,297.83746337890625,293.1499938964844,293.1499938964844,280.95001220703125,35665.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065820932388306,1.0,0.0,0.0,3.657186269760132,3.657210111618042,8.924572512114537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.46923828125,0.0,1538.674072265625,1895.4371337890625,0.0,2531.754150390625,0.9066785573959352,1.0,0.0,3.0,1.0,0.0
12402060,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6670712828636169,0.2555105090141296,0.2356320172548294,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,1.0,0.8355360627174377,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7006046772003174,0.2951458394527435,0.2104674875736236,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7021946310997009,0.2968036830425262,0.2867873311042785,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.5198186635971069,0.1269586831331253,0.5996685028076172,285.1299743652344,284.95001220703125,298.13433837890625,292.3062438964844,297.4208679199219,297.21221923828125,285.1300964355469,1.0,0.5700600147247314,0.1680180579423904,0.1680180579423904,1.0,1.0,-2.602811813354492,0.2229474037885666,2.37986421585083,-0.3643629550933838,0.9070674777030944,0.9070674777030944,0.0,230.70542907714844,238.0,41790.69140625,0.0,2029.670166015625,1.0,280.95770263671875,283.6824951171875,295.35626220703125,298.08856201171875,293.1499938964844,293.1499938964844,280.6499938964844,35741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209465742111206,1.0,0.0,0.0,3.667476177215576,3.6675002574920654,8.974864158517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.65966796875,0.0,1550.7557373046875,1895.4371337890625,0.0,2664.3408203125,0.90900719165802,1.0,0.0,3.0,1.0,0.0
12402120,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6670712828636169,0.2555105090141296,0.2356320172548294,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,1.0,0.8355360627174377,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7006046772003174,0.2951458394527435,0.2104674875736236,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7021946310997009,0.2968036830425262,0.2867873311042785,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.5198186635971069,0.1269586831331253,0.5996685028076172,285.1299743652344,284.95001220703125,298.13433837890625,292.3062438964844,297.4208679199219,297.21221923828125,285.1300964355469,1.0,0.5700600147247314,0.1680180579423904,0.1680180579423904,1.0,1.0,-2.602811813354492,0.2229474037885666,2.37986421585083,-0.3643629550933838,0.9070674777030944,0.9070674777030944,0.0,230.70542907714844,238.0,41790.69140625,0.0,2029.670166015625,1.0,280.95770263671875,283.6824951171875,295.35626220703125,298.08856201171875,293.1499938964844,293.1499938964844,280.6499938964844,35741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209465742111206,1.0,0.0,0.0,3.667476177215576,3.6675002574920654,8.974864158517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.65966796875,0.0,1550.7557373046875,1895.4371337890625,0.0,2664.3408203125,0.90900719165802,1.0,0.0,3.0,1.0,0.0
12402180,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.669192373752594,0.2569564878940582,0.23744697868824,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,1.0,0.8343555927276611,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7044687271118164,0.2989236414432525,0.213466927409172,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7051236629486084,0.2994255423545837,0.2897801697254181,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.5258559584617615,0.1302167922258377,0.6165200471878052,284.96063232421875,284.95001220703125,298.11798095703125,292.30255126953125,297.43560791015625,297.2362060546875,284.9601745605469,1.0,0.5735154151916504,0.171398639678955,0.171398639678955,1.0,1.0,-2.631031274795532,0.2327497899532318,2.398281574249268,-0.3608068525791168,0.9058067798614502,0.9058067798614502,0.0,231.15084838867188,241.0,43360.796875,0.0,2075.895263671875,1.0,280.6580505371094,283.482421875,295.37109375,298.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,35902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381009101867676,1.0,0.0,0.0,3.6717288494110094,3.6717529296875,8.995689881885482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.8115234375,0.0,1556.7469482421875,1895.4371337890625,0.0,2823.977294921875,0.9100609421730042,1.0,0.0,3.0,1.0,0.0
12402240,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.669192373752594,0.2569564878940582,0.23744697868824,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,1.0,0.8343555927276611,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7044687271118164,0.2989236414432525,0.213466927409172,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7051236629486084,0.2994255423545837,0.2897801697254181,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.5258559584617615,0.1302167922258377,0.6165200471878052,284.96063232421875,284.95001220703125,298.11798095703125,292.30255126953125,297.43560791015625,297.2362060546875,284.9601745605469,1.0,0.5735154151916504,0.171398639678955,0.171398639678955,1.0,1.0,-2.631031274795532,0.2327497899532318,2.398281574249268,-0.3608068525791168,0.9058067798614502,0.9058067798614502,0.0,231.15084838867188,241.0,43360.796875,0.0,2075.895263671875,1.0,280.6580505371094,283.482421875,295.37109375,298.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,35902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381009101867676,1.0,0.0,0.0,3.6717288494110094,3.6717529296875,8.995689881885482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.8115234375,0.0,1556.7469482421875,1895.4371337890625,0.0,2823.977294921875,0.9100609421730042,1.0,0.0,3.0,1.0,0.0
12402300,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.6691416501998901,0.257141649723053,0.2377928793430328,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9990000128746032,1.0,0.8357521891593933,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7053067088127136,0.3002712726593017,0.2145469337701797,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7054645419120789,0.3001462817192077,0.2906638085842132,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.5274023413658142,0.1312361508607864,0.6220844984054565,284.82818603515625,284.95001220703125,298.10955810546875,292.30047607421875,297.43756103515625,297.2412414550781,284.81866455078125,1.0,0.5753729939460754,0.1730889230966568,0.1730889230966568,1.0,1.0,-2.642174005508423,0.2373079806566238,2.4048659801483154,-0.3587278425693512,0.9037303924560548,0.9037303924560548,0.0,232.16075134277344,241.0,44562.2578125,0.0,2098.110107421875,1.0,280.40069580078125,283.31982421875,295.3887634277344,298.3662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36014.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479565382003784,1.0,0.0,0.0,3.6712183952331534,3.671242713928223,8.993189339889796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4580078125,0.0,1557.0147705078125,1895.4371337890625,0.0,2916.135009765625,0.909985899925232,1.0,0.0,3.0,1.0,0.0
12402360,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6685484051704407,0.2570728659629822,0.2378468513488769,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.9990000128746032,1.0,0.8380637764930725,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.7056005001068115,0.3013488948345184,0.2153949737548828,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.705248236656189,0.3005709052085876,0.2912140190601349,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.5281614661216736,0.1319200247526168,0.6260360479354858,284.7830810546875,284.95001220703125,298.1009521484375,292.2982482910156,297.4364929199219,297.242431640625,284.7823181152344,1.0,0.5772204995155334,0.1746544986963272,0.1746544986963272,1.0,1.0,-2.6514477729797363,0.241437554359436,2.41001033782959,-0.3566637337207794,0.9021133780479432,0.9021133780479432,0.0,233.51788330078125,244.0,44785.6640625,0.0,2119.047119140625,1.0,280.3581237792969,283.2782287597656,295.3577575683594,298.3023681640625,293.1499938964844,293.1499938964844,280.04998779296875,36115.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527022004127502,1.0,0.0,0.0,3.6681318283081055,3.668156147003174,8.978074106380518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.21435546875,0.0,1554.304931640625,1895.4371337890625,0.0,2960.586669921875,0.9093964099884032,1.0,0.0,3.0,1.0,0.0
12402420,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.6666334867477417,0.2565478086471557,0.2375981658697128,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.9990000128746032,1.0,0.844096839427948,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.7053936719894409,0.3030514121055603,0.2167649865150451,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.7039656639099121,0.3009069859981537,0.2917995750904083,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.5281775593757629,0.1325899809598922,0.6305903792381287,284.6019897460937,284.95001220703125,298.0832824707031,292.2934265136719,297.4287414550781,297.2376403808594,284.6011657714844,1.0,0.5807843804359436,0.1777856647968292,0.1777856647968292,1.0,1.0,-2.6662256717681885,0.2492235600948333,2.417001962661743,-0.3521934151649475,0.8959776759147644,0.8959776759147644,0.0,236.7467498779297,247.0,46086.30078125,0.0,2157.500244140625,1.0,280.0581359863281,283.073486328125,295.34161376953125,298.3679504394531,293.1499938964844,293.1499938964844,280.3500061035156,36365.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647956848144531,1.0,0.0,0.0,3.655303239822388,3.655327320098877,8.915385478758253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.59228515625,0.0,1541.814208984375,1895.4371337890625,0.0,3073.989013671875,0.9066952466964722,1.0,0.0,3.0,1.0,0.0
12402480,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.6666334867477417,0.2565478086471557,0.2375981658697128,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.9990000128746032,1.0,0.844096839427948,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.7053936719894409,0.3030514121055603,0.2167649865150451,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.7039656639099121,0.3009069859981537,0.2917995750904083,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.5281775593757629,0.1325899809598922,0.6305903792381287,284.6019897460937,284.95001220703125,298.0832824707031,292.2934265136719,297.4287414550781,297.2376403808594,284.6011657714844,1.0,0.5807843804359436,0.1777856647968292,0.1777856647968292,1.0,1.0,-2.6662256717681885,0.2492235600948333,2.417001962661743,-0.3521934151649475,0.8959776759147644,0.8959776759147644,0.0,236.7467498779297,247.0,46086.30078125,0.0,2157.500244140625,1.0,280.0581359863281,283.073486328125,295.34161376953125,298.3679504394531,293.1499938964844,293.1499938964844,280.3500061035156,36365.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647956848144531,1.0,0.0,0.0,3.655303239822388,3.655327320098877,8.915385478758253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.59228515625,0.0,1541.814208984375,1895.4371337890625,0.0,3073.989013671875,0.9066952466964722,1.0,0.0,3.0,1.0,0.0
12402540,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.6651949286460876,0.2570427358150482,0.2377855628728866,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.9990000128746032,1.0,0.8500267267227173,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7054972648620605,0.3056144714355469,0.2183788418769836,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7028900980949402,0.3019353449344635,0.2925794720649719,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.5276983976364136,0.1332573592662811,0.6335921883583069,284.79998779296875,284.95001220703125,298.0650329589844,292.2880554199219,297.4212341308594,297.2331848144531,284.8026123046875,1.0,0.5842108130455017,0.1809168308973312,0.1809168308973312,1.0,1.0,-2.680056571960449,0.2570352852344513,2.423021078109741,-0.3475934267044067,0.895514965057373,0.895514965057373,0.0,239.9129333496093,250.0,45028.6796875,0.0,2194.481201171875,1.0,280.3421936035156,283.2906188964844,295.25372314453125,298.14404296875,293.1499938964844,293.1499938964844,280.6499938964844,36248.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537214398384094,1.0,0.0,0.0,3.64504647254944,3.6450703144073486,8.865421818882169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.57421875,0.0,1529.517822265625,1895.4371337890625,0.0,2970.137939453125,0.9043559432029724,1.0,0.0,3.0,1.0,0.0
12402600,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.6651949286460876,0.2570427358150482,0.2377855628728866,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.9990000128746032,1.0,0.8500267267227173,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7054972648620605,0.3056144714355469,0.2183788418769836,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7028900980949402,0.3019353449344635,0.2925794720649719,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.5276983976364136,0.1332573592662811,0.6335921883583069,284.79998779296875,284.95001220703125,298.0650329589844,292.2880554199219,297.4212341308594,297.2331848144531,284.8026123046875,1.0,0.5842108130455017,0.1809168308973312,0.1809168308973312,1.0,1.0,-2.680056571960449,0.2570352852344513,2.423021078109741,-0.3475934267044067,0.895514965057373,0.895514965057373,0.0,239.9129333496093,250.0,45028.6796875,0.0,2194.481201171875,1.0,280.3421936035156,283.2906188964844,295.25372314453125,298.14404296875,293.1499938964844,293.1499938964844,280.6499938964844,36248.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537214398384094,1.0,0.0,0.0,3.64504647254944,3.6450703144073486,8.865421818882169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.57421875,0.0,1529.517822265625,1895.4371337890625,0.0,2970.137939453125,0.9043559432029724,1.0,0.0,3.0,1.0,0.0
12402660,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6652367115020752,0.2585872411727905,0.2390581667423248,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,1.0,0.8544213771820068,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7069310545921326,0.3091942369937897,0.2207787930965423,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7031105756759644,0.303945392370224,0.2943533658981323,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.5283921360969543,0.1345183104276657,0.6389464139938354,285.0185546875,284.95001220703125,298.0462646484375,292.2822265625,297.4185791015625,297.23516845703125,285.0212707519531,1.0,0.5878244638442993,0.18402861058712,0.18402861058712,1.0,1.0,-2.6983120441436768,0.2657140791416168,2.432598114013672,-0.3431274592876434,0.898171603679657,0.898171603679657,0.0,242.554443359375,238.0,44005.1171875,0.0,2236.728759765625,1.0,280.6417236328125,283.5242004394531,295.2372436523437,298.0458984375,293.1499938964844,293.1499938964844,280.95001220703125,36018.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415376543998718,1.0,0.0,0.0,3.643517017364502,3.643541097640991,8.857984425958421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.07666015625,0.0,1526.105712890625,1895.4371337890625,0.0,2856.0849609375,0.9038639664649964,1.0,0.0,3.0,1.0,0.0
