time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402720,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6652367115020752,0.2585872411727905,0.2390581667423248,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,1.0,0.8544213771820068,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7069310545921326,0.3091942369937897,0.2207787930965423,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7031105756759644,0.303945392370224,0.2943533658981323,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.5283921360969543,0.1345183104276657,0.6389464139938354,285.0185546875,284.95001220703125,298.0462646484375,292.2822265625,297.4185791015625,297.23516845703125,285.0212707519531,1.0,0.5878244638442993,0.18402861058712,0.18402861058712,1.0,1.0,-2.6983120441436768,0.2657140791416168,2.432598114013672,-0.3431274592876434,0.898171603679657,0.898171603679657,0.0,242.554443359375,238.0,44005.1171875,0.0,2236.728759765625,1.0,280.6417236328125,283.5242004394531,295.2372436523437,298.0458984375,293.1499938964844,293.1499938964844,280.95001220703125,36018.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415376543998718,1.0,0.0,0.0,3.643517017364502,3.643541097640991,8.857984425958421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.07666015625,0.0,1526.105712890625,1895.4371337890625,0.0,2856.0849609375,0.9038639664649964,1.0,0.0,3.0,1.0,0.0
12402780,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.668572723865509,0.2605729401111603,0.2406443953514099,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.9990000128746032,1.0,0.8478328585624695,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7117937207221985,0.3132955729961395,0.2234672307968139,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.7068368792533875,0.3064519762992859,0.2964991629123688,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.5323160886764526,0.136267602443695,0.645688533782959,285.2254943847656,284.95001220703125,298.0269775390625,292.2759704589844,297.4192810058594,297.24169921875,285.2272644042969,1.0,0.5867095589637756,0.1871403902769088,0.1871403902769088,1.0,1.0,-2.706227779388428,0.2728388011455536,2.433388948440552,-0.3376776278018951,0.903533697128296,0.903533697128296,0.0,239.84234619140625,241.0,42915.3515625,0.0,2237.363525390625,1.0,280.9417419433594,283.7473449707031,295.2371520996094,297.9790954589844,293.1499938964844,293.1499938964844,280.6499938964844,35754.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311786651611328,1.0,0.0,0.0,3.651923179626465,3.651947259902954,8.898904866327939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.0400390625,0.0,1533.4727783203125,1895.4371337890625,0.0,2759.4208984375,0.9055626392364502,1.0,0.0,3.0,1.0,0.0
12402840,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.668572723865509,0.2605729401111603,0.2406443953514099,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.9990000128746032,1.0,0.8478328585624695,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7117937207221985,0.3132955729961395,0.2234672307968139,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.7068368792533875,0.3064519762992859,0.2964991629123688,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.5323160886764526,0.136267602443695,0.645688533782959,285.2254943847656,284.95001220703125,298.0269775390625,292.2759704589844,297.4192810058594,297.24169921875,285.2272644042969,1.0,0.5867095589637756,0.1871403902769088,0.1871403902769088,1.0,1.0,-2.706227779388428,0.2728388011455536,2.433388948440552,-0.3376776278018951,0.903533697128296,0.903533697128296,0.0,239.84234619140625,241.0,42915.3515625,0.0,2237.363525390625,1.0,280.9417419433594,283.7473449707031,295.2371520996094,297.9790954589844,293.1499938964844,293.1499938964844,280.6499938964844,35754.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311786651611328,1.0,0.0,0.0,3.651923179626465,3.651947259902954,8.898904866327939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.0400390625,0.0,1533.4727783203125,1895.4371337890625,0.0,2759.4208984375,0.9055626392364502,1.0,0.0,3.0,1.0,0.0
12402900,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.6699284911155701,0.2612230181694031,0.2414050102233886,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,1.0,0.8456060290336609,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7138478755950928,0.3150689601898193,0.2248168289661407,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7084015607833862,0.3074687123298645,0.2975896596908569,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.5342290997505188,0.1371416002511978,0.6496734619140625,285.1028747558594,284.95001220703125,298.0171813964844,292.2726745605469,297.4194641113281,297.2447814941406,285.0936279296875,1.0,0.587131917476654,0.1886962652206421,0.1886962652206421,1.0,1.0,-2.712178468704224,0.2767946124076843,2.4353837966918945,-0.335203617811203,0.9033979177474976,0.9033979177474976,0.0,239.0393218994141,241.0,44045.0078125,0.0,2243.5693359375,1.0,280.6985168457031,283.59552001953125,295.314453125,298.2174987792969,293.1499938964844,293.1499938964844,280.6499938964844,35789.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395912647247314,1.0,0.0,0.0,3.656243324279785,3.6562674045562735,8.919971605791943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.908203125,0.0,1538.54833984375,1895.4371337890625,0.0,2837.896484375,0.90649676322937,1.0,0.0,3.0,1.0,0.0
12402960,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6704084873199463,0.2614371180534363,0.2417440712451934,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,1.0,0.845066249370575,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7151051759719849,0.3164582252502441,0.2258820533752441,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7091748118400574,0.3081121742725372,0.2983320653438568,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.5355008244514465,0.1378096044063568,0.6530367136001587,285.0546264648437,284.95001220703125,298.0072631835937,292.2693176269531,297.4178161621094,297.2455444335937,285.053466796875,1.0,0.5878156423568726,0.1901926547288894,0.1901926547288894,1.0,1.0,-2.7181520462036133,0.2806828916072845,2.437469005584717,-0.3326891958713531,0.9035648703575134,0.9035648703575134,0.0,239.00689697265625,244.0,44251.296875,0.0,2253.39404296875,1.0,280.6576538085937,283.551025390625,295.3178405761719,298.20916748046875,293.1499938964844,293.1499938964844,280.3500061035156,35843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452186584472656,1.0,0.0,0.0,3.658573627471924,3.658597707748413,8.931345405471802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.169921875,0.0,1541.5560302734375,1895.4371337890625,0.0,2890.509521484375,0.9070810675621032,1.0,0.0,3.0,1.0,0.0
12403020,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.669897735118866,0.2611676454544067,0.2417341917753219,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,1.0,0.8468700647354126,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7163047790527344,0.3185941874980926,0.2275360226631164,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.709309458732605,0.308698445558548,0.2991327047348022,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.5365471243858337,0.1385885030031204,0.6575486660003662,284.8651123046875,284.95001220703125,297.98712158203125,292.26226806640625,297.4100341796875,297.24139404296875,284.86383056640625,1.0,0.5897327661514282,0.193185418844223,0.193185418844223,1.0,1.0,-2.728681802749634,0.2883064448833465,2.440375328063965,-0.327499508857727,0.900881052017212,0.900881052017212,0.0,240.1963806152344,247.0,45578.04296875,0.0,2276.586669921875,1.0,280.358154296875,283.33868408203125,295.3200988769531,298.3122253417969,293.1499938964844,293.1499938964844,280.04998779296875,36032.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599823713302612,1.0,0.0,0.0,3.658064842224121,3.6580889225006095,8.928861348067585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.36376953125,0.0,1542.404052734375,1895.4371337890625,0.0,3028.83984375,0.9070885181427002,1.0,0.0,3.0,1.0,0.0
12403080,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.669897735118866,0.2611676454544067,0.2417341917753219,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,1.0,0.8468700647354126,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7163047790527344,0.3185941874980926,0.2275360226631164,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.709309458732605,0.308698445558548,0.2991327047348022,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.5365471243858337,0.1385885030031204,0.6575486660003662,284.8651123046875,284.95001220703125,297.98712158203125,292.26226806640625,297.4100341796875,297.24139404296875,284.86383056640625,1.0,0.5897327661514282,0.193185418844223,0.193185418844223,1.0,1.0,-2.728681802749634,0.2883064448833465,2.440375328063965,-0.327499508857727,0.900881052017212,0.900881052017212,0.0,240.1963806152344,247.0,45578.04296875,0.0,2276.586669921875,1.0,280.358154296875,283.33868408203125,295.3200988769531,298.3122253417969,293.1499938964844,293.1499938964844,280.04998779296875,36032.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599823713302612,1.0,0.0,0.0,3.658064842224121,3.6580889225006095,8.928861348067585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.36376953125,0.0,1542.404052734375,1895.4371337890625,0.0,3028.83984375,0.9070885181427002,1.0,0.0,3.0,1.0,0.0
12403140,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.6681705117225647,0.2603606283664703,0.2411849051713943,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.9990000128746032,1.0,0.8512014150619507,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.716391921043396,0.3201956152915954,0.2287859171628952,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7081925272941589,0.3086682856082916,0.2993066608905792,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.5359639525413513,0.1387119442224502,0.6591646075248718,284.6755676269531,284.95001220703125,297.9666442871094,292.2549133300781,297.3975524902344,297.2312927246094,284.67437744140625,1.0,0.5919860005378723,0.1961781829595565,0.1961781829595565,1.0,1.0,-2.736881971359253,0.2956517934799194,2.441230058670044,-0.3220748901367187,0.8956656455993652,0.8956656455993652,0.0,242.45367431640625,250.0,46823.83203125,0.0,2300.950927734375,1.0,280.0581970214844,283.1277770996094,295.30279541015625,298.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,36271.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720706105232239,1.0,0.0,0.0,3.648710012435913,3.6487340927124015,8.883252462510427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.99560546875,0.0,1533.765869140625,1895.4371337890625,0.0,3142.2333984375,0.9051568508148192,1.0,0.0,3.0,1.0,0.0
12403200,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.6681705117225647,0.2603606283664703,0.2411849051713943,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.9990000128746032,1.0,0.8512014150619507,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.716391921043396,0.3201956152915954,0.2287859171628952,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7081925272941589,0.3086682856082916,0.2993066608905792,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.5359639525413513,0.1387119442224502,0.6591646075248718,284.6755676269531,284.95001220703125,297.9666442871094,292.2549133300781,297.3975524902344,297.2312927246094,284.67437744140625,1.0,0.5919860005378723,0.1961781829595565,0.1961781829595565,1.0,1.0,-2.736881971359253,0.2956517934799194,2.441230058670044,-0.3220748901367187,0.8956656455993652,0.8956656455993652,0.0,242.45367431640625,250.0,46823.83203125,0.0,2300.950927734375,1.0,280.0581970214844,283.1277770996094,295.30279541015625,298.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,36271.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720706105232239,1.0,0.0,0.0,3.648710012435913,3.6487340927124015,8.883252462510427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.99560546875,0.0,1533.765869140625,1895.4371337890625,0.0,3142.2333984375,0.9051568508148192,1.0,0.0,3.0,1.0,0.0
12403260,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.666891872882843,0.2606473565101623,0.2411495000123977,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,1.0,0.855760931968689,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7167718410491943,0.3228035271167755,0.2303899079561233,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7072773575782776,0.3094451129436493,0.2998030185699463,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5351858139038086,0.1390468627214431,0.6603532433509827,284.8641967773437,284.95001220703125,297.9458312988281,292.2472839355469,297.3875732421875,297.2243347167969,284.86639404296875,1.0,0.5944682955741882,0.1990836560726165,0.1990836560726165,1.0,1.0,-2.746265649795532,0.3031654357910156,2.4431002140045166,-0.3168413639068603,0.8959963321685791,0.8959963321685791,0.0,244.86444091796875,238.0,45698.7109375,0.0,2328.192626953125,1.0,280.3421325683594,283.33740234375,295.2126770019531,298.1452941894531,293.1499938964844,293.1499938964844,280.6499938964844,36153.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609970211982727,1.0,0.0,0.0,3.6420047283172607,3.642028570175171,8.850632298162964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.2060546875,0.0,1525.43994140625,1895.4371337890625,0.0,3038.35595703125,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12403320,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.666891872882843,0.2606473565101623,0.2411495000123977,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,1.0,0.855760931968689,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7167718410491943,0.3228035271167755,0.2303899079561233,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7072773575782776,0.3094451129436493,0.2998030185699463,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5351858139038086,0.1390468627214431,0.6603532433509827,284.8641967773437,284.95001220703125,297.9458312988281,292.2472839355469,297.3875732421875,297.2243347167969,284.86639404296875,1.0,0.5944682955741882,0.1990836560726165,0.1990836560726165,1.0,1.0,-2.746265649795532,0.3031654357910156,2.4431002140045166,-0.3168413639068603,0.8959963321685791,0.8959963321685791,0.0,244.86444091796875,238.0,45698.7109375,0.0,2328.192626953125,1.0,280.3421325683594,283.33740234375,295.2126770019531,298.1452941894531,293.1499938964844,293.1499938964844,280.6499938964844,36153.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609970211982727,1.0,0.0,0.0,3.6420047283172607,3.642028570175171,8.850632298162964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.2060546875,0.0,1525.43994140625,1895.4371337890625,0.0,3038.35595703125,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12403380,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6696537137031555,0.2619959712028503,0.2420548945665359,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,1.0,0.8488755226135254,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7208907008171082,0.326459527015686,0.2326939553022384,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7103811502456665,0.3112271130084991,0.3011597096920013,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.5380663871765137,0.1400936394929886,0.66364985704422,285.0644226074219,284.95001220703125,297.9247741699219,292.2394104003906,297.38446044921875,297.2264099121094,285.0659484863281,1.0,0.5924079418182373,0.2019891291856765,0.2019891291856765,1.0,1.0,-2.747454166412353,0.3092797696590423,2.4381744861602783,-0.3109515607357025,0.8991625905036926,0.8991625905036926,0.0,241.7725982666016,241.0,44483.71875,0.0,2315.697509765625,1.0,280.6417236328125,283.5567321777344,295.1923522949219,298.03533935546875,293.1499938964844,293.1499938964844,280.95001220703125,35938.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484888672828674,1.0,0.0,0.0,3.6436033248901367,3.643627166748047,8.858403361955425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.96484375,0.0,1525.6024169921875,1895.4371337890625,0.0,2921.119140625,0.9038236737251282,1.0,0.0,3.0,1.0,0.0
12403440,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6696537137031555,0.2619959712028503,0.2420548945665359,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,1.0,0.8488755226135254,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7208907008171082,0.326459527015686,0.2326939553022384,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7103811502456665,0.3112271130084991,0.3011597096920013,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.5380663871765137,0.1400936394929886,0.66364985704422,285.0644226074219,284.95001220703125,297.9247741699219,292.2394104003906,297.38446044921875,297.2264099121094,285.0659484863281,1.0,0.5924079418182373,0.2019891291856765,0.2019891291856765,1.0,1.0,-2.747454166412353,0.3092797696590423,2.4381744861602783,-0.3109515607357025,0.8991625905036926,0.8991625905036926,0.0,241.7725982666016,241.0,44483.71875,0.0,2315.697509765625,1.0,280.6417236328125,283.5567321777344,295.1923522949219,298.03533935546875,293.1499938964844,293.1499938964844,280.95001220703125,35938.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484888672828674,1.0,0.0,0.0,3.6436033248901367,3.643627166748047,8.858403361955425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.96484375,0.0,1525.6024169921875,1895.4371337890625,0.0,2921.119140625,0.9038236737251282,1.0,0.0,3.0,1.0,0.0
12403500,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.6710176467895508,0.2628663182258606,0.2427110522985458,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.9990000128746032,1.0,0.8462544083595276,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.7228683829307556,0.3285056352615356,0.2340150773525238,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.7118580937385559,0.312337577342987,0.3020744323730469,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.539708137512207,0.1408755034208297,0.6665052175521851,285.2077941894531,284.95001220703125,297.9141540527344,292.2353820800781,297.3858947753906,297.23126220703125,285.21807861328125,1.0,0.5924500226974487,0.2034418731927871,0.2034418731927871,1.0,1.0,-2.751198530197144,0.3129560649394989,2.4382424354553223,-0.3083226978778839,0.9022559523582458,0.9022559523582458,0.0,240.7105407714844,241.0,43438.0625,0.0,2317.10888671875,1.0,280.8985900878906,283.7254943847656,295.1664123535156,297.8941650390625,293.1499938964844,293.1499938964844,280.95001220703125,35806.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404883146286011,1.0,0.0,0.0,3.647584915161133,3.647608995437622,8.877775030669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.99365234375,0.0,1529.03369140625,1895.4371337890625,0.0,2846.278076171875,0.9046593308448792,1.0,0.0,3.0,1.0,0.0
12403560,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.6723290085792542,0.2638721764087677,0.2435550391674041,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9990000128746032,1.0,0.8444951772689819,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.7247528433799744,0.330705314874649,0.2354926019906997,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7132261395454407,0.3135920166969299,0.3031841814517975,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.5414401292800903,0.1418219953775406,0.6702948808670044,285.26617431640625,284.95001220703125,297.9034729003906,292.2312927246094,297.38848876953125,297.2377319335937,285.26824951171875,1.0,0.59291672706604,0.2048590928316116,0.2048590928316116,1.0,1.0,-2.757758378982544,0.317114382982254,2.4406440258026123,-0.3057410717010498,0.9049978256225586,0.9049978256225586,0.0,240.1477508544922,244.0,43394.07421875,0.0,2325.6826171875,1.0,280.9418334960937,283.77655029296875,295.1885681152344,297.95849609375,293.1499938964844,293.1499938964844,280.6499938964844,35688.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372761011123657,1.0,0.0,0.0,3.654432773590088,3.654456615447998,8.911139275369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.50927734375,0.0,1535.768798828125,1895.4371337890625,0.0,2816.2763671875,0.90607750415802,1.0,0.0,3.0,1.0,0.0
12403620,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6735305190086365,0.2646544575691223,0.2446170151233673,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9990000128746032,1.0,0.8438901901245117,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.727324903011322,0.3339995145797729,0.2380349487066269,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7147560119628906,0.31513312458992,0.3049441576004028,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.5440364480018616,0.1432852149009704,0.6775935888290405,285.0984802246094,284.95001220703125,297.8819885253906,292.2230224609375,297.38641357421875,297.2413635253906,285.0973205566406,1.0,0.594758927822113,0.2076935619115829,0.2076935619115829,1.0,1.0,-2.7722508907318115,0.3257831633090973,2.446467638015747,-0.3004152476787567,0.9056387543678284,0.9056387543678284,0.0,240.396484375,247.0,44782.4453125,0.0,2351.771484375,1.0,280.6577453613281,283.58184814453125,295.2698974609375,298.19207763671875,293.1499938964844,293.1499938964844,280.3500061035156,35775.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509670495986938,1.0,0.0,0.0,3.663600444793701,3.6636245250701904,8.955905173024803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.84765625,0.0,1546.6683349609375,1895.4371337890625,0.0,2944.328857421875,0.9081591367721558,1.0,0.0,3.0,1.0,0.0
12403680,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6735305190086365,0.2646544575691223,0.2446170151233673,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9990000128746032,1.0,0.8438901901245117,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.727324903011322,0.3339995145797729,0.2380349487066269,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7147560119628906,0.31513312458992,0.3049441576004028,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.5440364480018616,0.1432852149009704,0.6775935888290405,285.0984802246094,284.95001220703125,297.8819885253906,292.2230224609375,297.38641357421875,297.2413635253906,285.0973205566406,1.0,0.594758927822113,0.2076935619115829,0.2076935619115829,1.0,1.0,-2.7722508907318115,0.3257831633090973,2.446467638015747,-0.3004152476787567,0.9056387543678284,0.9056387543678284,0.0,240.396484375,247.0,44782.4453125,0.0,2351.771484375,1.0,280.6577453613281,283.58184814453125,295.2698974609375,298.19207763671875,293.1499938964844,293.1499938964844,280.3500061035156,35775.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509670495986938,1.0,0.0,0.0,3.663600444793701,3.6636245250701904,8.955905173024803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.84765625,0.0,1546.6683349609375,1895.4371337890625,0.0,2944.328857421875,0.9081591367721558,1.0,0.0,3.0,1.0,0.0
12403740,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6725946068763733,0.264301985502243,0.2445566952228546,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,1.0,0.8470174670219421,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.728134036064148,0.3362344205379486,0.2397797107696533,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.714434802532196,0.3155975341796875,0.3056545853614807,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.5445412397384644,0.1439198702573776,0.6816267967224121,284.9093322753906,284.95001220703125,297.8603820800781,292.2146301269531,297.3760986328125,297.2344055175781,284.9080505371094,1.0,0.5971400737762451,0.210528016090393,0.210528016090393,1.0,1.0,-2.7837374210357666,0.334016889333725,2.449720621109009,-0.2948369085788727,0.9035454392433168,0.9035454392433168,0.0,242.2257232666016,250.0,46145.05859375,0.0,2380.336669921875,1.0,280.35809326171875,283.3694763183594,295.27264404296875,298.2982482910156,293.1499938964844,293.1499938964844,280.04998779296875,35963.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657769560813904,1.0,0.0,0.0,3.6656651496887207,3.665689468383789,8.966002837951237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.1787109375,0.0,1550.38916015625,1895.4371337890625,0.0,3083.1943359375,0.9087413549423218,1.0,0.0,3.0,1.0,0.0
12403800,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6725946068763733,0.264301985502243,0.2445566952228546,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,1.0,0.8470174670219421,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.728134036064148,0.3362344205379486,0.2397797107696533,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.714434802532196,0.3155975341796875,0.3056545853614807,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.5445412397384644,0.1439198702573776,0.6816267967224121,284.9093322753906,284.95001220703125,297.8603820800781,292.2146301269531,297.3760986328125,297.2344055175781,284.9080505371094,1.0,0.5971400737762451,0.210528016090393,0.210528016090393,1.0,1.0,-2.7837374210357666,0.334016889333725,2.449720621109009,-0.2948369085788727,0.9035454392433168,0.9035454392433168,0.0,242.2257232666016,250.0,46145.05859375,0.0,2380.336669921875,1.0,280.35809326171875,283.3694763183594,295.27264404296875,298.2982482910156,293.1499938964844,293.1499938964844,280.04998779296875,35963.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657769560813904,1.0,0.0,0.0,3.6656651496887207,3.665689468383789,8.966002837951237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.1787109375,0.0,1550.38916015625,1895.4371337890625,0.0,3083.1943359375,0.9087413549423218,1.0,0.0,3.0,1.0,0.0
12403860,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6705410480499268,0.2634041905403137,0.243943840265274,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9990000128746032,1.0,0.8522756695747375,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7279751300811768,0.3379108309745788,0.241097554564476,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7130326628684998,0.3154416382312774,0.3057276308536529,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.5434608459472656,0.1438737511634826,0.6825817227363586,284.7194519042969,284.95001220703125,297.83868408203125,292.2061462402344,297.3614807128906,297.2218322753906,284.7182006835937,1.0,0.599647581577301,0.2131675481796264,0.2131675481796264,1.0,1.0,-2.792142152786255,0.341363251209259,2.450778722763061,-0.2894641458988189,0.8989102244377136,0.8989102244377136,0.0,244.91842651367188,253.0,47418.25,0.0,2407.80224609375,1.0,280.0581359863281,283.1579895019531,295.25469970703125,298.36309814453125,293.1499938964844,293.1499938964844,280.3500061035156,36199.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780066967010498,1.0,0.0,0.0,3.659003973007202,3.6590280532836914,8.933446338232898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.5361328125,0.0,1544.70166015625,1895.4371337890625,0.0,3197.897216796875,0.907408595085144,1.0,0.0,3.0,1.0,0.0
12403920,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6705410480499268,0.2634041905403137,0.243943840265274,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9990000128746032,1.0,0.8522756695747375,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7279751300811768,0.3379108309745788,0.241097554564476,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7130326628684998,0.3154416382312774,0.3057276308536529,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.5434608459472656,0.1438737511634826,0.6825817227363586,284.7194519042969,284.95001220703125,297.83868408203125,292.2061462402344,297.3614807128906,297.2218322753906,284.7182006835937,1.0,0.599647581577301,0.2131675481796264,0.2131675481796264,1.0,1.0,-2.792142152786255,0.341363251209259,2.450778722763061,-0.2894641458988189,0.8989102244377136,0.8989102244377136,0.0,244.91842651367188,253.0,47418.25,0.0,2407.80224609375,1.0,280.0581359863281,283.1579895019531,295.25469970703125,298.36309814453125,293.1499938964844,293.1499938964844,280.3500061035156,36199.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780066967010498,1.0,0.0,0.0,3.659003973007202,3.6590280532836914,8.933446338232898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.5361328125,0.0,1544.70166015625,1895.4371337890625,0.0,3197.897216796875,0.907408595085144,1.0,0.0,3.0,1.0,0.0
12403980,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6690228581428528,0.263602465391159,0.2438397109508514,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,1.0,0.8574392199516296,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7281769514083862,0.3406254649162292,0.2427763789892196,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7119055390357971,0.3161092698574066,0.3061276078224182,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5422677993774414,0.1440477520227432,0.6830845475196838,284.9053039550781,284.95001220703125,297.8169250488281,292.19757080078125,297.3526916503906,297.2167358398437,284.9073791503906,1.0,0.6022494435310364,0.215807095170021,0.215807095170021,1.0,1.0,-2.8013198375701904,0.3489493429660797,2.452370405197144,-0.2841204106807709,0.8997758626937866,0.8997758626937866,0.0,247.60728454589844,241.0,46275.96484375,0.0,2436.76806640625,1.0,280.3422241210937,283.3648681640625,295.16412353515625,298.1319885253906,293.1499938964844,293.1499938964844,280.6499938964844,36085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672017455101013,1.0,0.0,0.0,3.654879570007324,3.6549036502838135,8.913319220482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.38818359375,0.0,1539.246337890625,1895.4371337890625,0.0,3096.560302734375,0.9064406156539916,1.0,0.0,3.0,1.0,0.0
12404040,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6690228581428528,0.263602465391159,0.2438397109508514,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,1.0,0.8574392199516296,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7281769514083862,0.3406254649162292,0.2427763789892196,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7119055390357971,0.3161092698574066,0.3061276078224182,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5422677993774414,0.1440477520227432,0.6830845475196838,284.9053039550781,284.95001220703125,297.8169250488281,292.19757080078125,297.3526916503906,297.2167358398437,284.9073791503906,1.0,0.6022494435310364,0.215807095170021,0.215807095170021,1.0,1.0,-2.8013198375701904,0.3489493429660797,2.452370405197144,-0.2841204106807709,0.8997758626937866,0.8997758626937866,0.0,247.60728454589844,241.0,46275.96484375,0.0,2436.76806640625,1.0,280.3422241210937,283.3648681640625,295.16412353515625,298.1319885253906,293.1499938964844,293.1499938964844,280.6499938964844,36085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672017455101013,1.0,0.0,0.0,3.654879570007324,3.6549036502838135,8.913319220482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.38818359375,0.0,1539.246337890625,1895.4371337890625,0.0,3096.560302734375,0.9064406156539916,1.0,0.0,3.0,1.0,0.0
12404100,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6698367595672607,0.2641296982765198,0.2441499680280685,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,1.0,0.8555553555488586,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7296972274780273,0.3424062728881836,0.243887722492218,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7128412127494812,0.3168446123600006,0.3066564798355102,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5430813431739807,0.1443934291601181,0.6840545535087585,285.0500183105469,284.95001220703125,297.8060302734375,292.1932983398437,297.351318359375,297.2181396484375,285.0596618652344,1.0,0.601624071598053,0.2171268612146377,0.2171268612146377,1.0,1.0,-2.8025777339935303,0.3521076142787933,2.450469970703125,-0.2811653017997741,0.9018394351005554,0.9018394351005554,0.0,246.79507446289065,241.0,45181.4375,0.0,2435.08447265625,1.0,280.59893798828125,283.5340270996094,295.1263427734375,297.96875,293.1499938964844,293.1499938964844,280.6499938964844,35974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587351441383362,1.0,0.0,0.0,3.655576229095459,3.655600309371948,8.916716751627973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.63525390625,0.0,1539.1922607421875,1895.4371337890625,0.0,3017.142822265625,0.9065581560134888,1.0,0.0,3.0,1.0,0.0
12404160,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6716161966323853,0.2648588418960571,0.2446690499782562,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,1.0,0.850919783115387,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7320953607559204,0.3443942964076996,0.2451630532741546,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7146875262260437,0.3177908360958099,0.3073942959308624,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.5448529720306396,0.1449391841888427,0.6857120394706726,285.1025085449219,284.95001220703125,297.795166015625,292.1889953613281,297.35174560546875,297.22186279296875,285.1039123535156,1.0,0.6002400517463684,0.2184217274188995,0.2184217274188995,1.0,1.0,-2.802044153213501,0.3548732399940491,2.4471709728240967,-0.2783172130584717,0.9034329056739808,0.9034329056739808,0.0,244.659408569336,244.0,45041.234375,0.0,2423.917236328125,1.0,280.6418151855469,283.58135986328125,295.1425476074219,298.0196228027344,293.1499938964844,293.1499938964844,280.3500061035156,35878.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548329472541809,1.0,0.0,0.0,3.658748388290405,3.658772468566896,8.932198625188903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.64013671875,0.0,1542.0093994140625,1895.4371337890625,0.0,2980.556396484375,0.9071691632270812,1.0,0.0,3.0,1.0,0.0
12404220,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6730180382728577,0.2652279734611511,0.2452812194824218,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,1.0,0.8480105400085449,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7349414825439453,0.3473440408706665,0.247416079044342,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7164116501808167,0.3188560903072357,0.3086227178573608,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.5469765067100525,0.1457937359809875,0.6897995471954346,284.92852783203125,284.95001220703125,297.7734375,292.1804504394531,297.3470764160156,297.22216796875,284.92724609375,1.0,0.6005902290344238,0.2210114747285843,0.2210114747285843,1.0,1.0,-2.80837082862854,0.3619420230388641,2.4464290142059326,-0.2728972434997558,0.9017512202262878,0.9017512202262878,0.0,243.5606842041016,247.0,46296.34765625,0.0,2429.8115234375,1.0,280.35772705078125,283.3839111328125,295.2171936035156,298.234619140625,293.1499938964844,293.1499938964844,280.04998779296875,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662769198417664,1.0,0.0,0.0,3.659636974334717,3.659661054611206,8.936537483350548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.60009765625,0.0,1543.907958984375,1895.4371337890625,0.0,3087.88427734375,0.9074227809906006,1.0,0.0,3.0,1.0,0.0
12404280,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6730180382728577,0.2652279734611511,0.2452812194824218,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,1.0,0.8480105400085449,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7349414825439453,0.3473440408706665,0.247416079044342,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7164116501808167,0.3188560903072357,0.3086227178573608,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.5469765067100525,0.1457937359809875,0.6897995471954346,284.92852783203125,284.95001220703125,297.7734375,292.1804504394531,297.3470764160156,297.22216796875,284.92724609375,1.0,0.6005902290344238,0.2210114747285843,0.2210114747285843,1.0,1.0,-2.80837082862854,0.3619420230388641,2.4464290142059326,-0.2728972434997558,0.9017512202262878,0.9017512202262878,0.0,243.5606842041016,247.0,46296.34765625,0.0,2429.8115234375,1.0,280.35772705078125,283.3839111328125,295.2171936035156,298.234619140625,293.1499938964844,293.1499938964844,280.04998779296875,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662769198417664,1.0,0.0,0.0,3.659636974334717,3.659661054611206,8.936537483350548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.60009765625,0.0,1543.907958984375,1895.4371337890625,0.0,3087.88427734375,0.9074227809906006,1.0,0.0,3.0,1.0,0.0
12404340,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6722022294998169,0.2645840048789978,0.2449121326208114,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.9990000128746032,1.0,0.8496559262275696,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7359052896499634,0.3493220210075378,0.2489487379789352,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.7162057161331177,0.3189629018306732,0.3089465200901031,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.5471383333206177,0.14600570499897,0.6916302442550659,284.738037109375,284.95001220703125,297.7518005371094,292.17193603515625,297.3355407714844,297.213623046875,284.7367553710937,1.0,0.601861834526062,0.2236012369394302,0.2236012369394302,1.0,1.0,-2.814337491989136,0.3690119683742523,2.4453253746032715,-0.267267644405365,0.8973610401153564,0.8973610401153564,0.0,244.52345275878903,250.0,47550.28515625,0.0,2444.965576171875,1.0,280.05816650390625,283.1722106933594,295.2207946777344,298.3334655761719,293.1499938964844,293.1499938964844,280.3500061035156,36208.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791424632072449,1.0,0.0,0.0,3.652580738067627,3.652604818344116,8.9021102667175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.76171875,0.0,1537.6064453125,1895.4371337890625,0.0,3208.54345703125,0.9059819579124452,1.0,0.0,3.0,1.0,0.0
12404400,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6722022294998169,0.2645840048789978,0.2449121326208114,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.9990000128746032,1.0,0.8496559262275696,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7359052896499634,0.3493220210075378,0.2489487379789352,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.7162057161331177,0.3189629018306732,0.3089465200901031,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.5471383333206177,0.14600570499897,0.6916302442550659,284.738037109375,284.95001220703125,297.7518005371094,292.17193603515625,297.3355407714844,297.213623046875,284.7367553710937,1.0,0.601861834526062,0.2236012369394302,0.2236012369394302,1.0,1.0,-2.814337491989136,0.3690119683742523,2.4453253746032715,-0.267267644405365,0.8973610401153564,0.8973610401153564,0.0,244.52345275878903,250.0,47550.28515625,0.0,2444.965576171875,1.0,280.05816650390625,283.1722106933594,295.2207946777344,298.3334655761719,293.1499938964844,293.1499938964844,280.3500061035156,36208.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791424632072449,1.0,0.0,0.0,3.652580738067627,3.652604818344116,8.9021102667175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.76171875,0.0,1537.6064453125,1895.4371337890625,0.0,3208.54345703125,0.9059819579124452,1.0,0.0,3.0,1.0,0.0
12404460,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.6713430285453796,0.2648742794990539,0.2448785603046417,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,0.852634608745575,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7367393374443054,0.3522167801856994,0.2507367730140686,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7157572507858276,0.3197303414344787,0.309430718421936,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.5467629432678223,0.1463778764009475,0.692909300327301,284.9222717285156,284.95001220703125,297.7303161621094,292.1635437011719,297.3292236328125,297.21160888671875,284.9242858886719,1.0,0.6037276983261108,0.2261247485876083,0.2261247485876083,1.0,1.0,-2.822139024734497,0.3763985931873321,2.445740461349488,-0.2618162333965301,0.8984411954879761,0.8984411954879761,0.0,246.1593475341797,253.0,46393.28125,0.0,2466.694580078125,1.0,280.3421936035156,283.3777160644531,295.13238525390625,298.1070556640625,293.1499938964844,293.1499938964844,280.6499938964844,36080.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689301609992981,1.0,0.0,0.0,3.648648977279663,3.648673057556152,8.882955171429785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.20068359375,0.0,1532.265869140625,1895.4371337890625,0.0,3112.774658203125,0.9050449132919312,1.0,0.0,3.0,1.0,0.0
12404520,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.6713430285453796,0.2648742794990539,0.2448785603046417,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,0.852634608745575,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7367393374443054,0.3522167801856994,0.2507367730140686,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7157572507858276,0.3197303414344787,0.309430718421936,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.5467629432678223,0.1463778764009475,0.692909300327301,284.9222717285156,284.95001220703125,297.7303161621094,292.1635437011719,297.3292236328125,297.21160888671875,284.9242858886719,1.0,0.6037276983261108,0.2261247485876083,0.2261247485876083,1.0,1.0,-2.822139024734497,0.3763985931873321,2.445740461349488,-0.2618162333965301,0.8984411954879761,0.8984411954879761,0.0,246.1593475341797,253.0,46393.28125,0.0,2466.694580078125,1.0,280.3421936035156,283.3777160644531,295.13238525390625,298.1070556640625,293.1499938964844,293.1499938964844,280.6499938964844,36080.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689301609992981,1.0,0.0,0.0,3.648648977279663,3.648673057556152,8.882955171429785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.20068359375,0.0,1532.265869140625,1895.4371337890625,0.0,3112.774658203125,0.9050449132919312,1.0,0.0,3.0,1.0,0.0
