time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404580,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6716803312301636,0.2661982476711273,0.2459202408790588,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.9990000128746032,1.0,0.8550390005111694,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7384730577468872,0.3561505079269409,0.2533547878265381,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7162174582481384,0.3214772343635559,0.3109196424484253,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.5474585890769958,0.1474021822214126,0.6969932317733765,285.12890625,284.95001220703125,297.708984375,292.1552734375,297.33038330078125,297.21929931640625,285.131103515625,1.0,0.6062781810760498,0.2286482602357864,0.2286482602357864,1.0,1.0,-2.8361191749572754,0.3851706087589264,2.450948476791382,-0.2563459575176239,0.9024928212165833,0.9024928212165833,0.0,247.768295288086,241.0,45289.7265625,0.0,2499.517578125,1.0,280.64178466796875,283.60113525390625,295.1110534667969,297.9991149902344,293.1499938964844,293.1499938964844,280.3500061035156,35855.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569587469100952,1.0,0.0,0.0,3.653261184692383,3.653285264968872,8.90542651177384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.98095703125,0.0,1535.718017578125,1895.4371337890625,0.0,3000.48583984375,0.9059289693832396,1.0,0.0,3.0,1.0,0.0
12404640,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6716803312301636,0.2661982476711273,0.2459202408790588,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.9990000128746032,1.0,0.8550390005111694,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7384730577468872,0.3561505079269409,0.2533547878265381,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7162174582481384,0.3214772343635559,0.3109196424484253,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.5474585890769958,0.1474021822214126,0.6969932317733765,285.12890625,284.95001220703125,297.708984375,292.1552734375,297.33038330078125,297.21929931640625,285.131103515625,1.0,0.6062781810760498,0.2286482602357864,0.2286482602357864,1.0,1.0,-2.8361191749572754,0.3851706087589264,2.450948476791382,-0.2563459575176239,0.9024928212165833,0.9024928212165833,0.0,247.768295288086,241.0,45289.7265625,0.0,2499.517578125,1.0,280.64178466796875,283.60113525390625,295.1110534667969,297.9991149902344,293.1499938964844,293.1499938964844,280.3500061035156,35855.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569587469100952,1.0,0.0,0.0,3.653261184692383,3.653285264968872,8.90542651177384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.98095703125,0.0,1535.718017578125,1895.4371337890625,0.0,3000.48583984375,0.9059289693832396,1.0,0.0,3.0,1.0,0.0
12404700,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6728768348693848,0.2665867507457733,0.2464320361614227,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,1.0,0.8524969220161438,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7403445839881897,0.3578500151634216,0.2546619176864624,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7174844741821289,0.3221815526485443,0.3117024898529053,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.5488966703414917,0.1478956341743469,0.6993212103843689,285.0072631835937,284.95001220703125,297.6983947753906,292.1512145996094,297.3294372558594,297.2212829589844,284.9982604980469,1.0,0.6057065725326538,0.2299100160598755,0.2299100160598755,1.0,1.0,-2.8390047550201416,0.3887168169021606,2.4502880573272705,-0.2533091306686401,0.9017321467399596,0.9017321467399596,0.0,246.7222442626953,241.0,46400.1484375,0.0,2499.62841796875,1.0,280.39849853515625,283.45037841796875,295.18414306640625,298.23291015625,293.1499938964844,293.1499938964844,280.3500061035156,35900.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642973899841309,1.0,0.0,0.0,3.655460834503174,3.655484676361084,8.916153433347063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.64111328125,0.0,1538.5059814453125,1895.4371337890625,0.0,3069.314453125,0.9063953161239624,1.0,0.0,3.0,1.0,0.0
12404760,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6740918755531311,0.26655974984169,0.246484100818634,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,1.0,0.8483256697654724,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7423491477966309,0.3591401576995849,0.2556147873401642,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7188935875892639,0.3225269615650177,0.3120914101600647,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.55045485496521,0.1481868177652359,0.7006610631942749,284.9546203613281,284.95001220703125,297.6878662109375,292.1471862792969,297.3256225585937,297.2194519042969,284.95281982421875,1.0,0.6042811870574951,0.2310838252305984,0.2310838252305984,1.0,1.0,-2.837284803390503,0.3911044001579284,2.4461803436279297,-0.2505001425743103,0.9011915326118468,0.9011915326118468,0.0,244.76377868652344,244.0,46517.5078125,0.0,2487.02734375,1.0,280.3576965332031,283.40240478515625,295.1866455078125,298.21893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35966.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689886927604675,1.0,0.0,0.0,3.655440807342529,3.6554648876190186,8.916056231100811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.607421875,0.0,1538.978271484375,1895.4371337890625,0.0,3113.32421875,0.9064611792564392,1.0,0.0,3.0,1.0,0.0
12404820,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.6740545034408569,0.2658784091472626,0.246030107140541,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9990000128746032,1.0,0.846896231174469,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7440872192382812,0.3610846400260925,0.2570890486240387,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7194406986236572,0.3225814402103424,0.312313973903656,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.5512517690658569,0.1483455598354339,0.7019189596176147,284.7584228515625,284.95001220703125,297.6670227050781,292.1393127441406,297.3140869140625,297.21063232421875,284.7569580078125,1.0,0.6043301224708557,0.2334314435720443,0.2334314435720443,1.0,1.0,-2.8385634422302246,0.3968996703624725,2.4416637420654297,-0.2451994568109512,0.8970256447792053,0.8970256447792053,0.0,244.1544647216797,247.0,47730.9453125,0.0,2486.3515625,1.0,280.0581970214844,283.1869201660156,295.1880187988281,298.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,36179.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817969560623169,1.0,0.0,0.0,3.64948296546936,3.649506807327272,8.887015496839012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.14892578125,0.0,1533.934814453125,1895.4371337890625,0.0,3233.418701171875,0.9052682518959044,1.0,0.0,3.0,1.0,0.0
12404880,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.6740545034408569,0.2658784091472626,0.246030107140541,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9990000128746032,1.0,0.846896231174469,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7440872192382812,0.3610846400260925,0.2570890486240387,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7194406986236572,0.3225814402103424,0.312313973903656,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.5512517690658569,0.1483455598354339,0.7019189596176147,284.7584228515625,284.95001220703125,297.6670227050781,292.1393127441406,297.3140869140625,297.21063232421875,284.7569580078125,1.0,0.6043301224708557,0.2334314435720443,0.2334314435720443,1.0,1.0,-2.8385634422302246,0.3968996703624725,2.4416637420654297,-0.2451994568109512,0.8970256447792053,0.8970256447792053,0.0,244.1544647216797,247.0,47730.9453125,0.0,2486.3515625,1.0,280.0581970214844,283.1869201660156,295.1880187988281,298.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,36179.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817969560623169,1.0,0.0,0.0,3.64948296546936,3.649506807327272,8.887015496839012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.14892578125,0.0,1533.934814453125,1895.4371337890625,0.0,3233.418701171875,0.9052682518959044,1.0,0.0,3.0,1.0,0.0
12404940,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6736377477645874,0.2661359310150146,0.2459349334239959,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,1.0,0.8480539321899414,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7453606724739075,0.3639678657054901,0.2588388919830322,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7194225192070007,0.3232974410057068,0.3127159476280212,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5512789487838745,0.1487083733081817,0.7029619812965393,284.9388122558594,284.95001220703125,297.646484375,292.1316833496094,297.3081970214844,297.2089538574219,284.9406433105469,1.0,0.605381190776825,0.2357790619134903,0.2357790619134903,1.0,1.0,-2.843672752380371,0.4035728275775909,2.4400999546051025,-0.2398518770933151,0.8982991576194763,0.8982991576194763,0.0,244.86160278320312,250.0,46545.1640625,0.0,2498.95703125,1.0,280.3421630859375,283.3895263671875,295.0994873046875,298.0835266113281,293.1499938964844,293.1499938964844,280.6499938964844,36053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871372401714325,1.0,0.0,0.0,3.6465656757354736,3.646589756011963,8.872813737070828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.3203125,0.0,1529.7498779296875,1895.4371337890625,0.0,3135.683837890625,0.9045597910881042,1.0,0.0,3.0,1.0,0.0
12405000,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6736377477645874,0.2661359310150146,0.2459349334239959,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,1.0,0.8480539321899414,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7453606724739075,0.3639678657054901,0.2588388919830322,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7194225192070007,0.3232974410057068,0.3127159476280212,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5512789487838745,0.1487083733081817,0.7029619812965393,284.9388122558594,284.95001220703125,297.646484375,292.1316833496094,297.3081970214844,297.2089538574219,284.9406433105469,1.0,0.605381190776825,0.2357790619134903,0.2357790619134903,1.0,1.0,-2.843672752380371,0.4035728275775909,2.4400999546051025,-0.2398518770933151,0.8982991576194763,0.8982991576194763,0.0,244.86160278320312,250.0,46545.1640625,0.0,2498.95703125,1.0,280.3421630859375,283.3895263671875,295.0994873046875,298.0835266113281,293.1499938964844,293.1499938964844,280.6499938964844,36053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871372401714325,1.0,0.0,0.0,3.6465656757354736,3.646589756011963,8.872813737070828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.3203125,0.0,1529.7498779296875,1895.4371337890625,0.0,3135.683837890625,0.9045597910881042,1.0,0.0,3.0,1.0,0.0
12405060,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.6742610931396484,0.2674330174922943,0.2469307631254196,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,1.0,0.8492586016654968,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7473915815353394,0.3679034113883972,0.2614405155181885,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7201321125030518,0.324998527765274,0.3141387403011322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.5522531867027283,0.1497378945350647,0.7069572806358337,285.142822265625,284.95001220703125,297.6263122558594,292.1243591308594,297.3099670410156,297.2170715332031,285.1448974609375,1.0,0.6074094176292419,0.2381440550088882,0.2381440550088882,1.0,1.0,-2.855949640274048,0.4119280576705932,2.444021701812744,-0.234399065375328,0.902517795562744,0.902517795562744,0.0,245.86036682128903,253.0,45424.0703125,0.0,2526.029541015625,1.0,280.6417541503906,283.6109619140625,295.0789794921875,297.9748840332031,293.1499938964844,293.1499938964844,280.3500061035156,35831.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591722249984741,1.0,0.0,0.0,3.6520726680755615,3.652096748352051,8.899633598957735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.791015625,0.0,1534.217041015625,1895.4371337890625,0.0,3021.24169921875,0.9056461453437804,1.0,0.0,3.0,1.0,0.0
12405120,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.6742610931396484,0.2674330174922943,0.2469307631254196,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,1.0,0.8492586016654968,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7473915815353394,0.3679034113883972,0.2614405155181885,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7201321125030518,0.324998527765274,0.3141387403011322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.5522531867027283,0.1497378945350647,0.7069572806358337,285.142822265625,284.95001220703125,297.6263122558594,292.1243591308594,297.3099670410156,297.2170715332031,285.1448974609375,1.0,0.6074094176292419,0.2381440550088882,0.2381440550088882,1.0,1.0,-2.855949640274048,0.4119280576705932,2.444021701812744,-0.234399065375328,0.902517795562744,0.902517795562744,0.0,245.86036682128903,253.0,45424.0703125,0.0,2526.029541015625,1.0,280.6417541503906,283.6109619140625,295.0789794921875,297.9748840332031,293.1499938964844,293.1499938964844,280.3500061035156,35831.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591722249984741,1.0,0.0,0.0,3.6520726680755615,3.652096748352051,8.899633598957735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.791015625,0.0,1534.217041015625,1895.4371337890625,0.0,3021.24169921875,0.9056461453437804,1.0,0.0,3.0,1.0,0.0
12405180,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.674173891544342,0.2678098678588867,0.2476563602685928,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,1.0,0.8520662784576416,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.74875807762146,0.3708671331405639,0.26381316781044,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7203366756439209,0.3260428011417389,0.3154613077640533,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5529558658599854,0.1505213975906372,0.7114678621292114,284.9784851074219,284.95001220703125,297.6065368652344,292.1173400878906,297.3059997558594,297.21783447265625,284.9774780273437,1.0,0.6100677847862244,0.240509033203125,0.240509033203125,1.0,1.0,-2.870062351226806,0.4207820296287536,2.449280261993408,-0.2287287414073944,0.9015780687332152,0.9015780687332152,0.0,247.6668243408203,256.0,46791.80078125,0.0,2560.602294921875,1.0,280.3577880859375,283.4197692871094,295.1568603515625,298.2012023925781,293.1499938964844,293.1499938964844,280.04998779296875,35935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711611032485962,1.0,0.0,0.0,3.655282497406006,3.655306577682495,8.915284297472681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.369140625,0.0,1538.5733642578125,1895.4371337890625,0.0,3133.7021484375,0.9064067006111144,1.0,0.0,3.0,1.0,0.0
12405240,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.674173891544342,0.2678098678588867,0.2476563602685928,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,1.0,0.8520662784576416,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.74875807762146,0.3708671331405639,0.26381316781044,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7203366756439209,0.3260428011417389,0.3154613077640533,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5529558658599854,0.1505213975906372,0.7114678621292114,284.9784851074219,284.95001220703125,297.6065368652344,292.1173400878906,297.3059997558594,297.21783447265625,284.9774780273437,1.0,0.6100677847862244,0.240509033203125,0.240509033203125,1.0,1.0,-2.870062351226806,0.4207820296287536,2.449280261993408,-0.2287287414073944,0.9015780687332152,0.9015780687332152,0.0,247.6668243408203,256.0,46791.80078125,0.0,2560.602294921875,1.0,280.3577880859375,283.4197692871094,295.1568603515625,298.2012023925781,293.1499938964844,293.1499938964844,280.04998779296875,35935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711611032485962,1.0,0.0,0.0,3.655282497406006,3.655306577682495,8.915284297472681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.369140625,0.0,1538.5733642578125,1895.4371337890625,0.0,3133.7021484375,0.9064067006111144,1.0,0.0,3.0,1.0,0.0
12405300,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6734725832939148,0.2675758600234985,0.2476203143596649,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,1.0,0.8544595241546631,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.7488662600517273,0.3719027936458587,0.2646739184856415,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7199146747589111,0.3261757791042328,0.3157602548599243,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.5526785254478455,0.1506233811378479,0.7126054167747498,284.8412475585937,284.95001220703125,297.5968017578125,292.1139831542969,297.30096435546875,297.2142028808594,284.8323669433594,1.0,0.6114451289176941,0.2416915148496627,0.2416915148496627,1.0,1.0,-2.8756585121154785,0.4249176979064941,2.4507408142089844,-0.225851371884346,0.8995332717895508,0.8995332717895508,0.0,248.9697265625,256.0,47954.25,0.0,2577.26220703125,1.0,280.10107421875,283.2558288574219,295.1866455078125,298.3640441894531,293.1499938964844,293.1499938964844,280.04998779296875,36040.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802108764648438,1.0,0.0,0.0,3.654354333877564,3.6543784141540527,8.910756719160418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7763671875,0.0,1538.3199462890625,1895.4371337890625,0.0,3218.556884765625,0.9062321186065674,1.0,0.0,3.0,1.0,0.0
12405360,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6723743081092834,0.2671353816986084,0.2473321855068206,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9990000128746032,1.0,0.8574278354644775,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7486250400543213,0.3727166354656219,0.2653254270553589,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7191586494445801,0.3260937035083771,0.3158066570758819,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.5519440174102783,0.1505227833986282,0.7127965092658997,284.79254150390625,284.95001220703125,297.5871887207031,292.1106872558594,297.2943115234375,297.2084045410156,284.7913513183594,1.0,0.6127892136573792,0.2427446246147155,0.2427446246147155,1.0,1.0,-2.879950523376465,0.4284825325012207,2.451467990875244,-0.2232485264539718,0.8979461193084717,0.8979461193084717,0.0,250.4906311035156,244.0,48117.99609375,0.0,2592.63671875,1.0,280.0582580566406,283.2108154296875,295.162353515625,298.3074951171875,293.1499938964844,293.1499938964844,280.3500061035156,36134.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845952749252319,1.0,0.0,0.0,3.650965690612793,3.650989770889282,8.894239158507844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.466796875,0.0,1535.2503662109375,1895.4371337890625,0.0,3259.628662109375,0.9055705070495604,1.0,0.0,3.0,1.0,0.0
12405420,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6734853982925415,0.2673356235027313,0.2471012771129608,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,1.0,0.852622389793396,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7513918280601501,0.3754357695579529,0.2668947577476501,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7206255793571472,0.3267596662044525,0.316069483757019,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.5530628561973572,0.1506381779909134,0.7122635841369629,284.9648742675781,284.95001220703125,297.5683288574219,292.1044616699219,297.28765869140625,297.2052917480469,284.9659729003906,1.0,0.6105336546897888,0.2448508292436599,0.2448508292436599,1.0,1.0,-2.875474452972412,0.4326352477073669,2.4428391456604004,-0.2179681211709976,0.8995394706726074,0.8995394706726074,0.0,248.13185119628903,247.0,46834.41796875,0.0,2572.749267578125,1.0,280.3421936035156,283.4066467285156,295.0744934082031,298.078857421875,293.1499938964844,293.1499938964844,280.6499938964844,36010.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747210502624512,1.0,0.0,0.0,3.6497416496276855,3.649765491485596,8.888275715435157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.67724609375,0.0,1532.96240234375,1895.4371337890625,0.0,3167.091064453125,0.9052386283874512,1.0,0.0,3.0,1.0,0.0
12405480,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6734853982925415,0.2673356235027313,0.2471012771129608,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,1.0,0.852622389793396,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7513918280601501,0.3754357695579529,0.2668947577476501,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7206255793571472,0.3267596662044525,0.316069483757019,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.5530628561973572,0.1506381779909134,0.7122635841369629,284.9648742675781,284.95001220703125,297.5683288574219,292.1044616699219,297.28765869140625,297.2052917480469,284.9659729003906,1.0,0.6105336546897888,0.2448508292436599,0.2448508292436599,1.0,1.0,-2.875474452972412,0.4326352477073669,2.4428391456604004,-0.2179681211709976,0.8995394706726074,0.8995394706726074,0.0,248.13185119628903,247.0,46834.41796875,0.0,2572.749267578125,1.0,280.3421936035156,283.4066467285156,295.0744934082031,298.078857421875,293.1499938964844,293.1499938964844,280.6499938964844,36010.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747210502624512,1.0,0.0,0.0,3.6497416496276855,3.649765491485596,8.888275715435157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.67724609375,0.0,1532.96240234375,1895.4371337890625,0.0,3167.091064453125,0.9052386283874512,1.0,0.0,3.0,1.0,0.0
12405540,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.6752090454101562,0.2685736119747162,0.2479635030031204,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9990000128746032,1.0,0.8494253754615784,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7545018196105957,0.3792038261890411,0.2693169414997101,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7223939299583435,0.3284022212028503,0.3173562288284302,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.5548598766326904,0.1515431255102157,0.7151556611061096,285.1591186523437,284.95001220703125,297.54998779296875,292.09869384765625,297.2894287109375,297.212890625,285.1609191894531,1.0,0.610683023929596,0.2469570487737655,0.2469570487737655,1.0,1.0,-2.8805840015411377,0.4390125572681427,2.4415714740753174,-0.212990328669548,0.903900384902954,0.903900384902954,0.0,246.8581695556641,250.0,45633.23046875,0.0,2575.900634765625,1.0,280.64178466796875,283.6214904785156,295.05194091796875,297.9620361328125,293.1499938964844,293.1499938964844,280.3500061035156,35801.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622339963912964,1.0,0.0,0.0,3.656386852264404,3.6564106941223145,8.92067134827812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.43701171875,0.0,1538.800048828125,1895.4371337890625,0.0,3049.958984375,0.9065892100334167,1.0,0.0,3.0,1.0,0.0
12405600,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.6752090454101562,0.2685736119747162,0.2479635030031204,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9990000128746032,1.0,0.8494253754615784,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7545018196105957,0.3792038261890411,0.2693169414997101,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7223939299583435,0.3284022212028503,0.3173562288284302,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.5548598766326904,0.1515431255102157,0.7151556611061096,285.1591186523437,284.95001220703125,297.54998779296875,292.09869384765625,297.2894287109375,297.212890625,285.1609191894531,1.0,0.610683023929596,0.2469570487737655,0.2469570487737655,1.0,1.0,-2.8805840015411377,0.4390125572681427,2.4415714740753174,-0.212990328669548,0.903900384902954,0.903900384902954,0.0,246.8581695556641,250.0,45633.23046875,0.0,2575.900634765625,1.0,280.64178466796875,283.6214904785156,295.05194091796875,297.9620361328125,293.1499938964844,293.1499938964844,280.3500061035156,35801.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622339963912964,1.0,0.0,0.0,3.656386852264404,3.6564106941223145,8.92067134827812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.43701171875,0.0,1538.800048828125,1895.4371337890625,0.0,3049.958984375,0.9065892100334167,1.0,0.0,3.0,1.0,0.0
12405660,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6758038997650146,0.2689072489738464,0.2486048340797424,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,1.0,0.8495040535926819,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7565065622329712,0.3820249438285827,0.2715488374233246,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7232339978218079,0.3293804228305816,0.3185707032680511,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5561341047286987,0.1522868871688842,0.7191848158836365,284.9903869628906,284.95001220703125,297.5321044921875,292.09326171875,297.28582763671875,297.21356201171875,284.9891967773437,1.0,0.612096905708313,0.2491296380758285,0.2491296380758285,1.0,1.0,-2.8904359340667725,0.4466860592365265,2.4437499046325684,-0.2075310200452804,0.9030852913856506,0.9030852913856506,0.0,247.2669982910156,253.0,46970.23828125,0.0,2596.10546875,1.0,280.35772705078125,283.4272155761719,295.1301574707031,298.1854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736452460289001,1.0,0.0,0.0,3.6604857444763184,3.660509824752808,8.940684210756444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.818359375,0.0,1544.206298828125,1895.4371337890625,0.0,3157.001708984375,0.907553732395172,1.0,0.0,3.0,1.0,0.0
12405720,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6758038997650146,0.2689072489738464,0.2486048340797424,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,1.0,0.8495040535926819,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7565065622329712,0.3820249438285827,0.2715488374233246,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7232339978218079,0.3293804228305816,0.3185707032680511,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5561341047286987,0.1522868871688842,0.7191848158836365,284.9903869628906,284.95001220703125,297.5321044921875,292.09326171875,297.28582763671875,297.21356201171875,284.9891967773437,1.0,0.612096905708313,0.2491296380758285,0.2491296380758285,1.0,1.0,-2.8904359340667725,0.4466860592365265,2.4437499046325684,-0.2075310200452804,0.9030852913856506,0.9030852913856506,0.0,247.2669982910156,253.0,46970.23828125,0.0,2596.10546875,1.0,280.35772705078125,283.4272155761719,295.1301574707031,298.1854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736452460289001,1.0,0.0,0.0,3.6604857444763184,3.660509824752808,8.940684210756444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.818359375,0.0,1544.206298828125,1895.4371337890625,0.0,3157.001708984375,0.907553732395172,1.0,0.0,3.0,1.0,0.0
12405780,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.6744153499603271,0.2681868374347687,0.2482066750526428,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9990000128746032,1.0,0.8530940413475037,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7567383050918579,0.3837573528289795,0.2729526460170746,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.72245854139328,0.329361081123352,0.3188182115554809,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.5555213689804077,0.1522827744483947,0.7203083634376526,284.8016662597656,284.95001220703125,297.5145263671875,292.0881042480469,297.2745361328125,297.2041320800781,284.8003845214844,1.0,0.6140124797821045,0.2513022124767303,0.2513022124767303,1.0,1.0,-2.897610664367676,0.4538033902645111,2.4438071250915527,-0.2020055800676345,0.8995543122291565,0.8995543122291565,0.0,249.175033569336,256.0,48280.11328125,0.0,2618.8349609375,1.0,280.0581359863281,283.2162475585937,295.1377258300781,298.29229736328125,293.1499938964844,293.1499938964844,280.3500061035156,36114.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866603970527649,1.0,0.0,0.0,3.656925678253174,3.656949758529663,8.923300924834621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.697265625,0.0,1541.7451171875,1895.4371337890625,0.0,3278.96240234375,0.9068889021873474,1.0,0.0,3.0,1.0,0.0
12405840,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.6744153499603271,0.2681868374347687,0.2482066750526428,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9990000128746032,1.0,0.8530940413475037,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7567383050918579,0.3837573528289795,0.2729526460170746,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.72245854139328,0.329361081123352,0.3188182115554809,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.5555213689804077,0.1522827744483947,0.7203083634376526,284.8016662597656,284.95001220703125,297.5145263671875,292.0881042480469,297.2745361328125,297.2041320800781,284.8003845214844,1.0,0.6140124797821045,0.2513022124767303,0.2513022124767303,1.0,1.0,-2.897610664367676,0.4538033902645111,2.4438071250915527,-0.2020055800676345,0.8995543122291565,0.8995543122291565,0.0,249.175033569336,256.0,48280.11328125,0.0,2618.8349609375,1.0,280.0581359863281,283.2162475585937,295.1377258300781,298.29229736328125,293.1499938964844,293.1499938964844,280.3500061035156,36114.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866603970527649,1.0,0.0,0.0,3.656925678253174,3.656949758529663,8.923300924834621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.697265625,0.0,1541.7451171875,1895.4371337890625,0.0,3278.96240234375,0.9068889021873474,1.0,0.0,3.0,1.0,0.0
12405900,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.6735169887542725,0.2680887579917907,0.2479570657014846,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,1.0,0.8554614782333374,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7566474676132202,0.3848955631256103,0.2736093997955322,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7218477725982666,0.3295100927352905,0.3188391327857971,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.5548179149627686,0.1522502899169922,0.7201064229011536,284.9294738769531,284.95001220703125,297.505859375,292.0856018066406,297.270263671875,297.2011108398437,284.9384460449219,1.0,0.6150540709495544,0.2523885071277618,0.2523885071277618,1.0,1.0,-2.900725841522217,0.457272857427597,2.443452835083008,-0.1992679834365844,0.9006280303001404,0.9006280303001404,0.0,250.3736724853516,256.0,47217.5703125,0.0,2630.56640625,1.0,280.301513671875,283.37042236328125,295.0619812011719,298.0591125488281,293.1499938964844,293.1499938964844,280.3500061035156,36058.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804604411125183,1.0,0.0,0.0,3.655569553375244,3.655593633651733,8.916683782445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.03955078125,0.0,1539.8104248046875,1895.4371337890625,0.0,3220.895263671875,0.9066032767295836,1.0,0.0,3.0,1.0,0.0
12405960,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6731347441673279,0.2683898508548736,0.2481198161840438,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,1.0,0.8574024438858032,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.756979763507843,0.3864410519599914,0.2745994329452514,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7215972542762756,0.3300062417984009,0.3192085027694702,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5544577240943909,0.152408167719841,0.7206125855445862,284.9829406738281,284.95001220703125,297.49725341796875,292.0831604003906,297.2689208984375,297.20184326171875,284.9847412109375,1.0,0.616216778755188,0.2533770501613617,0.2533770501613617,1.0,1.0,-2.905493259429932,0.4609137773513794,2.444579601287842,-0.1967411190271377,0.901427924633026,0.901427924633026,0.0,251.44210815429688,244.0,47117.21875,0.0,2644.779296875,1.0,280.3423156738281,283.4188537597656,295.0531311035156,298.0702819824219,293.1499938964844,293.1499938964844,280.04998779296875,35987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767392039299011,1.0,0.0,0.0,3.6565020084381104,3.6565260887146,8.921233529690653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.26220703125,0.0,1540.3173828125,1895.4371337890625,0.0,3186.0146484375,0.9067361950874328,1.0,0.0,3.0,1.0,0.0
12406020,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6746987104415894,0.2681658565998077,0.2480849027633667,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9990000128746032,1.0,0.8516620397567749,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.7601423859596252,0.3886066377162933,0.2762526869773865,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7234342694282532,0.3303605318069458,0.3196641206741333,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.5560597777366638,0.1524346321821212,0.7207793593406677,284.8057556152344,284.95001220703125,297.480224609375,292.07843017578125,297.260986328125,297.1966857910156,284.80389404296875,1.0,0.6137640476226807,0.2553541362285614,0.2553541362285614,1.0,1.0,-2.901310443878174,0.4649275839328766,2.43638277053833,-0.1915363073348999,0.8981123566627502,0.8981123566627502,0.0,248.6733245849609,247.0,48260.65234375,0.0,2623.181396484375,1.0,280.05780029296875,283.2193908691406,295.1095275878906,298.2525939941406,293.1499938964844,293.1499938964844,280.3500061035156,36143.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864631652832031,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.197265625,0.0,1536.610595703125,1895.4371337890625,0.0,3277.1162109375,0.9058378338813782,1.0,0.0,3.0,1.0,0.0
12406080,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6746987104415894,0.2681658565998077,0.2480849027633667,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9990000128746032,1.0,0.8516620397567749,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.7601423859596252,0.3886066377162933,0.2762526869773865,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7234342694282532,0.3303605318069458,0.3196641206741333,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.5560597777366638,0.1524346321821212,0.7207793593406677,284.8057556152344,284.95001220703125,297.480224609375,292.07843017578125,297.260986328125,297.1966857910156,284.80389404296875,1.0,0.6137640476226807,0.2553541362285614,0.2553541362285614,1.0,1.0,-2.901310443878174,0.4649275839328766,2.43638277053833,-0.1915363073348999,0.8981123566627502,0.8981123566627502,0.0,248.6733245849609,247.0,48260.65234375,0.0,2623.181396484375,1.0,280.05780029296875,283.2193908691406,295.1095275878906,298.2525939941406,293.1499938964844,293.1499938964844,280.3500061035156,36143.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864631652832031,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.197265625,0.0,1536.610595703125,1895.4371337890625,0.0,3277.1162109375,0.9058378338813782,1.0,0.0,3.0,1.0,0.0
12406140,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.675324022769928,0.268533706665039,0.2480861097574234,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,1.0,0.8494361639022827,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7623154520988464,0.3914020955562591,0.2779250741004944,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7243491411209106,0.3311648964881897,0.3201278746128082,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5567896366119385,0.1527363508939743,0.721172034740448,284.9791564941406,284.95001220703125,297.4634094238281,292.07391357421875,297.25750732421875,297.197021484375,284.98077392578125,1.0,0.6135133504867554,0.2573312520980835,0.2573312520980835,1.0,1.0,-2.901658058166504,0.4700498580932617,2.431608200073242,-0.1867205947637558,0.8998729586601257,0.8998729586601257,0.0,247.66384887695312,250.0,47015.8125,0.0,2618.819091796875,1.0,280.3421936035156,283.4169616699219,295.0403137207031,298.049560546875,293.1499938964844,293.1499938964844,280.6499938964844,36008.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762031197547913,1.0,0.0,0.0,3.650899171829224,3.650923013687134,8.893914582586149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.6953125,0.0,1534.2325439453125,1895.4371337890625,0.0,3180.98828125,0.9054986238479614,1.0,0.0,3.0,1.0,0.0
12406200,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.675324022769928,0.268533706665039,0.2480861097574234,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,1.0,0.8494361639022827,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7623154520988464,0.3914020955562591,0.2779250741004944,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7243491411209106,0.3311648964881897,0.3201278746128082,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5567896366119385,0.1527363508939743,0.721172034740448,284.9791564941406,284.95001220703125,297.4634094238281,292.07391357421875,297.25750732421875,297.197021484375,284.98077392578125,1.0,0.6135133504867554,0.2573312520980835,0.2573312520980835,1.0,1.0,-2.901658058166504,0.4700498580932617,2.431608200073242,-0.1867205947637558,0.8998729586601257,0.8998729586601257,0.0,247.66384887695312,250.0,47015.8125,0.0,2618.819091796875,1.0,280.3421936035156,283.4169616699219,295.0403137207031,298.049560546875,293.1499938964844,293.1499938964844,280.6499938964844,36008.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762031197547913,1.0,0.0,0.0,3.650899171829224,3.650923013687134,8.893914582586149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.6953125,0.0,1534.2325439453125,1895.4371337890625,0.0,3180.98828125,0.9054986238479614,1.0,0.0,3.0,1.0,0.0
12406260,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.6764895915985107,0.2698597609996795,0.2490803450345993,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.9990000128746032,1.0,0.8486930727958679,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.7647834420204163,0.3951844573020935,0.2804010808467865,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.7255229949951172,0.3328538239002228,0.3215232193470001,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.5581556558609009,0.1537242233753204,0.7248122692108154,285.1783142089844,284.95001220703125,297.44683837890625,292.0695495605469,297.2608642578125,297.2061767578125,285.18017578125,1.0,0.6146731376647949,0.259346604347229,0.259346604347229,1.0,1.0,-2.9109809398651123,0.4774505496025085,2.433530569076538,-0.1815031021833419,0.9045338034629822,0.9045338034629822,0.0,247.6777191162109,253.0,45859.15234375,0.0,2636.3134765625,1.0,280.6418151855469,283.6347351074219,295.02459716796875,297.946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641990423202515,1.0,0.0,0.0,3.658132314682007,3.658156394958496,8.929191608331166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.62744140625,0.0,1540.6314697265625,1895.4371337890625,0.0,3068.391845703125,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
12406320,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.6764895915985107,0.2698597609996795,0.2490803450345993,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.9990000128746032,1.0,0.8486930727958679,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.7647834420204163,0.3951844573020935,0.2804010808467865,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.7255229949951172,0.3328538239002228,0.3215232193470001,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.5581556558609009,0.1537242233753204,0.7248122692108154,285.1783142089844,284.95001220703125,297.44683837890625,292.0695495605469,297.2608642578125,297.2061767578125,285.18017578125,1.0,0.6146731376647949,0.259346604347229,0.259346604347229,1.0,1.0,-2.9109809398651123,0.4774505496025085,2.433530569076538,-0.1815031021833419,0.9045338034629822,0.9045338034629822,0.0,247.6777191162109,253.0,45859.15234375,0.0,2636.3134765625,1.0,280.6418151855469,283.6347351074219,295.02459716796875,297.946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641990423202515,1.0,0.0,0.0,3.658132314682007,3.658156394958496,8.929191608331166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.62744140625,0.0,1540.6314697265625,1895.4371337890625,0.0,3068.391845703125,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
12406380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6767131090164185,0.27022185921669,0.2497910112142563,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,1.0,0.8503209352493286,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7662950158119202,0.3979154229164123,0.2826089560985565,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7259558439254761,0.3338139653205871,0.3227614760398865,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5590332746505737,0.1544425040483474,0.7289619445800781,285.0121459960937,284.95001220703125,297.4304504394531,292.0653381347656,297.2580871582031,297.2074890136719,285.01104736328125,1.0,0.6167542934417725,0.2613619863986969,0.2613619863986969,1.0,1.0,-2.922924757003784,0.4855417609214782,2.437382936477661,-0.1760495156049728,0.9040260910987854,0.9040260910987854,0.0,248.87646484375,256.0,47234.125,0.0,2664.73876953125,1.0,280.35772705078125,283.4421691894531,295.1043701171875,298.17449951171875,293.1499938964844,293.1499938964844,280.04998779296875,35888.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760654926300049,1.0,0.0,0.0,3.66310715675354,3.663131475448608,8.953494443630916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.83056640625,0.0,1546.958984375,1895.4371337890625,0.0,3179.697509765625,0.90812486410141,1.0,0.0,3.0,1.0,0.0
