time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6767131090164185,0.27022185921669,0.2497910112142563,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,1.0,0.8503209352493286,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7662950158119202,0.3979154229164123,0.2826089560985565,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7259558439254761,0.3338139653205871,0.3227614760398865,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5590332746505737,0.1544425040483474,0.7289619445800781,285.0121459960937,284.95001220703125,297.4304504394531,292.0653381347656,297.2580871582031,297.2074890136719,285.01104736328125,1.0,0.6167542934417725,0.2613619863986969,0.2613619863986969,1.0,1.0,-2.922924757003784,0.4855417609214782,2.437382936477661,-0.1760495156049728,0.9040260910987854,0.9040260910987854,0.0,248.87646484375,256.0,47234.125,0.0,2664.73876953125,1.0,280.35772705078125,283.4421691894531,295.1043701171875,298.17449951171875,293.1499938964844,293.1499938964844,280.04998779296875,35888.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760654926300049,1.0,0.0,0.0,3.66310715675354,3.663131475448608,8.953494443630916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.83056640625,0.0,1546.958984375,1895.4371337890625,0.0,3179.697509765625,0.90812486410141,1.0,0.0,3.0,1.0,0.0
12406500,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6760784983634949,0.2699447870254516,0.2497202157974243,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,1.0,0.852336049079895,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7663843035697937,0.3988193571567535,0.2833776175975799,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7255924940109253,0.3338880836963653,0.3230032622814178,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.5587817430496216,0.1545032411813736,0.7298958897590637,284.8740234375,284.95001220703125,297.4223022460937,292.06329345703125,297.2535705566406,297.2040710449219,284.86529541015625,1.0,0.6179125905036926,0.262369692325592,0.262369692325592,1.0,1.0,-2.927600860595703,0.4892940521240234,2.43830680847168,-0.1733210533857345,0.902189552783966,0.902189552783966,0.0,249.9747314453125,256.0,48407.50390625,0.0,2679.055908203125,1.0,280.1008605957031,283.2777099609375,295.1352233886719,298.33892822265625,293.1499938964844,293.1499938964844,280.04998779296875,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850300908088684,1.0,0.0,0.0,3.663094282150269,3.663118600845337,8.953431347435981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.11083984375,0.0,1547.719482421875,1895.4371337890625,0.0,3263.700439453125,0.9081544876098632,1.0,0.0,3.0,1.0,0.0
12406560,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6750025749206543,0.2694524824619293,0.2493836134672165,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9990000128746032,1.0,0.8550297021865845,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7660754919052124,0.3994955122470855,0.2839299738407135,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7248720526695251,0.3337417542934418,0.3229864239692688,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.5580430626869202,0.154357373714447,0.729868471622467,284.82476806640625,284.95001220703125,297.4142150878906,292.061279296875,297.2472229003906,297.1982116699219,284.82354736328125,1.0,0.6190698146820068,0.2632578909397125,0.2632578909397125,1.0,1.0,-2.931046724319458,0.4924663007259369,2.4385805130004883,-0.1708948165178299,0.9008134603500366,0.9008134603500366,0.0,251.3383636474609,244.0,48572.3828125,0.0,2692.399658203125,1.0,280.0580444335937,283.2319641113281,295.1123962402344,298.28399658203125,293.1499938964844,293.1499938964844,279.75,36083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893650770187378,1.0,0.0,0.0,3.6606695652008057,3.660693645477295,8.941581199906068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.37060546875,0.0,1545.701416015625,1895.4371337890625,0.0,3304.269287109375,0.9077062606811525,1.0,0.0,3.0,1.0,0.0
12406620,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.6750156283378601,0.2681511044502258,0.248251736164093,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9990000128746032,1.0,0.8511027693748474,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.7678638100624084,0.4003698825836181,0.2846050858497619,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7254930138587952,0.3330472409725189,0.3223929405212402,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.5581697225570679,0.1536286175251007,0.7269139289855957,284.6255187988281,284.95001220703125,297.39813232421875,292.05731201171875,297.2318115234375,297.1830749511719,284.6234741210937,1.0,0.6163454055786133,0.2650342881679535,0.2650342881679535,1.0,1.0,-2.921536922454834,0.4947385489940643,2.426798343658448,-0.1662243753671646,0.8948807120323181,0.8948807120323181,0.0,249.19647216796875,247.0,49662.94140625,0.0,2663.624267578125,1.0,279.7582092285156,283.0145263671875,295.0995788574219,298.34765625,293.1499938964844,293.1499938964844,280.04998779296875,36336.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003182053565979,1.0,0.0,0.0,3.6489880084991455,3.6490120887756334,8.884605904313503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8037109375,0.0,1534.56103515625,1895.4371337890625,0.0,3406.55029296875,0.9052611589431764,1.0,0.0,3.0,1.0,0.0
12406680,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.6750156283378601,0.2681511044502258,0.248251736164093,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9990000128746032,1.0,0.8511027693748474,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.7678638100624084,0.4003698825836181,0.2846050858497619,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7254930138587952,0.3330472409725189,0.3223929405212402,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.5581697225570679,0.1536286175251007,0.7269139289855957,284.6255187988281,284.95001220703125,297.39813232421875,292.05731201171875,297.2318115234375,297.1830749511719,284.6234741210937,1.0,0.6163454055786133,0.2650342881679535,0.2650342881679535,1.0,1.0,-2.921536922454834,0.4947385489940643,2.426798343658448,-0.1662243753671646,0.8948807120323181,0.8948807120323181,0.0,249.19647216796875,247.0,49662.94140625,0.0,2663.624267578125,1.0,279.7582092285156,283.0145263671875,295.0995788574219,298.34765625,293.1499938964844,293.1499938964844,280.04998779296875,36336.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003182053565979,1.0,0.0,0.0,3.6489880084991455,3.6490120887756334,8.884605904313503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8037109375,0.0,1534.56103515625,1895.4371337890625,0.0,3406.55029296875,0.9052611589431764,1.0,0.0,3.0,1.0,0.0
12406740,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6748746633529663,0.2680106461048126,0.2477175295352935,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9990000128746032,1.0,0.8497732877731323,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7692229747772217,0.4023636281490326,0.285663902759552,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7257227897644043,0.3332526683807373,0.3222189545631408,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.5577545166015625,0.1533274203538894,0.7244767546653748,284.79718017578125,284.95001220703125,297.38214111328125,292.0534362792969,297.2247009277344,297.1784362792969,284.7987670898437,1.0,0.6157116889953613,0.2668107151985168,0.2668107151985168,1.0,1.0,-2.9174118041992188,0.4983521699905395,2.4190595149993896,-0.1619274020195007,0.8942004442214966,0.8942004442214966,0.0,248.4229431152344,250.0,48317.1015625,0.0,2651.975830078125,1.0,280.0421447753906,283.2122802734375,295.0151062011719,298.108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36242.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888653576374054,1.0,0.0,0.0,3.639061450958252,3.639085292816162,8.83633219928015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.0458984375,0.0,1522.8397216796875,1895.4371337890625,0.0,3297.61376953125,0.9030104875564576,1.0,0.0,3.0,1.0,0.0
12406800,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6748746633529663,0.2680106461048126,0.2477175295352935,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9990000128746032,1.0,0.8497732877731323,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7692229747772217,0.4023636281490326,0.285663902759552,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7257227897644043,0.3332526683807373,0.3222189545631408,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.5577545166015625,0.1533274203538894,0.7244767546653748,284.79718017578125,284.95001220703125,297.38214111328125,292.0534362792969,297.2247009277344,297.1784362792969,284.7987670898437,1.0,0.6157116889953613,0.2668107151985168,0.2668107151985168,1.0,1.0,-2.9174118041992188,0.4983521699905395,2.4190595149993896,-0.1619274020195007,0.8942004442214966,0.8942004442214966,0.0,248.4229431152344,250.0,48317.1015625,0.0,2651.975830078125,1.0,280.0421447753906,283.2122802734375,295.0151062011719,298.108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36242.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888653576374054,1.0,0.0,0.0,3.639061450958252,3.639085292816162,8.83633219928015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.0458984375,0.0,1522.8397216796875,1895.4371337890625,0.0,3297.61376953125,0.9030104875564576,1.0,0.0,3.0,1.0,0.0
12406860,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6756508350372314,0.2690253853797912,0.2484081238508224,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,1.0,0.8493756651878357,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7711880207061768,0.4055542647838592,0.2877054810523987,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7265288233757019,0.3345672190189361,0.3232265710830688,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5583438873291016,0.1538693159818649,0.7259857058525085,284.9967041015625,284.95001220703125,297.36627197265625,292.04962158203125,297.2264099121094,297.1852722167969,284.9986267089844,1.0,0.6164842844009399,0.2687360346317291,0.2687360346317291,1.0,1.0,-2.923234224319458,0.5048255920410156,2.4184086322784424,-0.1568619012832641,0.8964405655860901,0.8964405655860901,0.0,248.4608612060547,253.0,47074.3828125,0.0,2663.1279296875,1.0,280.3416748046875,283.431640625,294.9996032714844,297.9966735839844,293.1499938964844,293.1499938964844,280.6499938964844,36035.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756012916564941,1.0,0.0,0.0,3.63700532913208,3.6370291709899902,8.826349926494004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.46142578125,0.0,1519.020751953125,1895.4371337890625,0.0,3175.344970703125,0.902416169643402,1.0,0.0,3.0,1.0,0.0
12406920,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6756508350372314,0.2690253853797912,0.2484081238508224,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,1.0,0.8493756651878357,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7711880207061768,0.4055542647838592,0.2877054810523987,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7265288233757019,0.3345672190189361,0.3232265710830688,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5583438873291016,0.1538693159818649,0.7259857058525085,284.9967041015625,284.95001220703125,297.36627197265625,292.04962158203125,297.2264099121094,297.1852722167969,284.9986267089844,1.0,0.6164842844009399,0.2687360346317291,0.2687360346317291,1.0,1.0,-2.923234224319458,0.5048255920410156,2.4184086322784424,-0.1568619012832641,0.8964405655860901,0.8964405655860901,0.0,248.4608612060547,253.0,47074.3828125,0.0,2663.1279296875,1.0,280.3416748046875,283.431640625,294.9996032714844,297.9966735839844,293.1499938964844,293.1499938964844,280.6499938964844,36035.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756012916564941,1.0,0.0,0.0,3.63700532913208,3.6370291709899902,8.826349926494004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.46142578125,0.0,1519.020751953125,1895.4371337890625,0.0,3175.344970703125,0.902416169643402,1.0,0.0,3.0,1.0,0.0
12406980,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6768066883087158,0.2706324756145477,0.2497415989637375,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,1.0,0.8498206734657288,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.7733471393585205,0.4093446135520935,0.2902517914772033,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7275865077972412,0.3364947140216827,0.3249233663082123,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.5596488118171692,0.1549923866987228,0.7304725050926208,285.1994934082031,284.95001220703125,297.3504333496094,292.0458374023437,297.23223876953125,297.1974182128906,285.20147705078125,1.0,0.6183851957321167,0.2706613540649414,0.2706613540649414,1.0,1.0,-2.935859203338623,0.5130594372749329,2.422799825668335,-0.15152008831501,0.90141099691391,0.90141099691391,0.0,249.14537048339844,256.0,45949.30859375,0.0,2690.471923828125,1.0,280.6416931152344,283.65167236328125,295.00244140625,297.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,35782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643596768379211,1.0,0.0,0.0,3.6443660259246826,3.6443898677825928,8.862112395036092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.82275390625,0.0,1525.2825927734375,1895.4371337890625,0.0,3069.8984375,0.9038904309272766,1.0,0.0,3.0,1.0,0.0
12407040,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6768066883087158,0.2706324756145477,0.2497415989637375,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,1.0,0.8498206734657288,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.7733471393585205,0.4093446135520935,0.2902517914772033,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7275865077972412,0.3364947140216827,0.3249233663082123,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.5596488118171692,0.1549923866987228,0.7304725050926208,285.1994934082031,284.95001220703125,297.3504333496094,292.0458374023437,297.23223876953125,297.1974182128906,285.20147705078125,1.0,0.6183851957321167,0.2706613540649414,0.2706613540649414,1.0,1.0,-2.935859203338623,0.5130594372749329,2.422799825668335,-0.15152008831501,0.90141099691391,0.90141099691391,0.0,249.14537048339844,256.0,45949.30859375,0.0,2690.471923828125,1.0,280.6416931152344,283.65167236328125,295.00244140625,297.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,35782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643596768379211,1.0,0.0,0.0,3.6443660259246826,3.6443898677825928,8.862112395036092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.82275390625,0.0,1525.2825927734375,1895.4371337890625,0.0,3069.8984375,0.9038904309272766,1.0,0.0,3.0,1.0,0.0
12407100,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6772051453590393,0.271095722913742,0.250393658876419,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9990000128746032,1.0,0.8506249785423279,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7742257714271545,0.4108586609363556,0.2915037274360657,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.727977991104126,0.3372122943401336,0.3257984519004822,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.5602858066558838,0.1554915904998779,0.7331769466400146,285.0809631347656,284.95001220703125,297.3425598144531,292.0439758300781,297.2330322265625,297.2008361816406,285.0729675292969,1.0,0.619641125202179,0.2716239988803863,0.2716239988803863,1.0,1.0,-2.9434187412261963,0.517511785030365,2.4259068965911865,-0.1487410217523574,0.901165246963501,0.901165246963501,0.0,249.80368041992188,256.0,47134.8515625,0.0,2708.181640625,1.0,280.398681640625,283.504150390625,295.0790405273437,298.1663513183594,293.1499938964844,293.1499938964844,280.3500061035156,35817.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719934225082397,1.0,0.0,0.0,3.648157596588135,3.648181438446045,8.880562063495745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.11962890625,0.0,1529.754150390625,1895.4371337890625,0.0,3141.50927734375,0.9047072529792786,1.0,0.0,3.0,1.0,0.0
12407160,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6768895983695984,0.2711030542850494,0.250595360994339,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,1.0,0.8524309992790222,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7744580507278442,0.4119090139865875,0.2923817038536072,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7278413772583008,0.33754363656044,0.3262916505336761,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.5603537559509277,0.1557414829730987,0.7349491119384766,285.03619384765625,284.95001220703125,297.33465576171875,292.0421142578125,297.2306213378906,297.2000427246094,285.0351867675781,1.0,0.620952844619751,0.2724336385726928,0.2724336385726928,1.0,1.0,-2.949613094329834,0.5212531685829163,2.4283599853515625,-0.1463493555784225,0.9012463092803956,0.9012463092803956,0.0,250.86753845214844,259.0,47355.1640625,0.0,2725.385986328125,1.0,280.3578491210937,283.4612121582031,295.0848083496094,298.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,35869.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770706653594971,1.0,0.0,0.0,3.6500303745269775,3.650054454803467,8.889682590051962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.2587890625,0.0,1532.223876953125,1895.4371337890625,0.0,3189.12255859375,0.9051872491836548,1.0,0.0,3.0,1.0,0.0
12407220,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6750227212905884,0.2703614830970764,0.2502429783344269,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,1.0,0.857903778553009,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7738323211669922,0.4132537543773651,0.2935566306114197,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7265881896018982,0.3374866247177124,0.3265582919120788,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.559149980545044,0.1556232422590255,0.735833466053009,284.8505554199219,284.95001220703125,297.31890869140625,292.0383605957031,297.2203369140625,297.1914367675781,284.8493347167969,1.0,0.6235648393630981,0.2740528583526611,0.2740528583526611,1.0,1.0,-2.958568811416626,0.5278425216674805,2.430726289749145,-0.1417052000761032,0.8983896970748901,0.8983896970748901,0.0,253.7207489013672,247.0,48717.80859375,0.0,2756.995361328125,1.0,280.0582275390625,283.25225830078125,295.0918884277344,298.2720947265625,293.1499938964844,293.1499938964844,280.3500061035156,36057.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890853226184845,1.0,0.0,0.0,3.648572683334351,3.64859676361084,8.882583415470435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8017578125,0.0,1532.00927734375,1895.4371337890625,0.0,3318.185791015625,0.9049824476242064,1.0,0.0,3.0,1.0,0.0
12407280,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6750227212905884,0.2703614830970764,0.2502429783344269,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,1.0,0.857903778553009,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7738323211669922,0.4132537543773651,0.2935566306114197,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7265881896018982,0.3374866247177124,0.3265582919120788,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.559149980545044,0.1556232422590255,0.735833466053009,284.8505554199219,284.95001220703125,297.31890869140625,292.0383605957031,297.2203369140625,297.1914367675781,284.8493347167969,1.0,0.6235648393630981,0.2740528583526611,0.2740528583526611,1.0,1.0,-2.958568811416626,0.5278425216674805,2.430726289749145,-0.1417052000761032,0.8983896970748901,0.8983896970748901,0.0,253.7207489013672,247.0,48717.80859375,0.0,2756.995361328125,1.0,280.0582275390625,283.25225830078125,295.0918884277344,298.2720947265625,293.1499938964844,293.1499938964844,280.3500061035156,36057.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890853226184845,1.0,0.0,0.0,3.648572683334351,3.64859676361084,8.882583415470435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8017578125,0.0,1532.00927734375,1895.4371337890625,0.0,3318.185791015625,0.9049824476242064,1.0,0.0,3.0,1.0,0.0
12407340,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6760240197181702,0.2704705595970154,0.2499265670776367,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,1.0,0.8532347679138184,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7763904333114624,0.4155592620372772,0.2948169112205505,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7279099822044373,0.3380165100097656,0.3266990482807159,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.56003737449646,0.1555806249380111,0.7346380949020386,285.0190734863281,284.95001220703125,297.3031616210937,292.0346069335937,297.21453857421875,297.1884765625,285.02001953125,1.0,0.6211897730827332,0.2756720781326294,0.2756720781326294,1.0,1.0,-2.9528396129608154,0.5306938290596008,2.42214584350586,-0.1373910903930664,0.9006838798522949,0.9006838798522949,0.0,251.3724365234375,235.0,47421.93359375,0.0,2734.056884765625,1.0,280.3421936035156,283.4447937011719,295.0059814453125,298.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,35931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812728524208069,1.0,0.0,0.0,3.650323867797852,3.650347948074341,8.8911127704705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3974609375,0.0,1533.0189208984375,1895.4371337890625,0.0,3228.5078125,0.9053137898445128,1.0,0.0,3.0,1.0,0.0
12407400,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6760240197181702,0.2704705595970154,0.2499265670776367,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,1.0,0.8532347679138184,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7763904333114624,0.4155592620372772,0.2948169112205505,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7279099822044373,0.3380165100097656,0.3266990482807159,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.56003737449646,0.1555806249380111,0.7346380949020386,285.0190734863281,284.95001220703125,297.3031616210937,292.0346069335937,297.21453857421875,297.1884765625,285.02001953125,1.0,0.6211897730827332,0.2756720781326294,0.2756720781326294,1.0,1.0,-2.9528396129608154,0.5306938290596008,2.42214584350586,-0.1373910903930664,0.9006838798522949,0.9006838798522949,0.0,251.3724365234375,235.0,47421.93359375,0.0,2734.056884765625,1.0,280.3421936035156,283.4447937011719,295.0059814453125,298.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,35931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812728524208069,1.0,0.0,0.0,3.650323867797852,3.650347948074341,8.8911127704705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3974609375,0.0,1533.0189208984375,1895.4371337890625,0.0,3228.5078125,0.9053137898445128,1.0,0.0,3.0,1.0,0.0
12407460,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6792582273483276,0.2701764106750488,0.2497201114892959,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,1.0,0.8411268591880798,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7813418507575989,0.417323499917984,0.2961123585700989,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7312648892402649,0.3382202982902527,0.3269045650959015,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.5631120204925537,0.1555542349815368,0.7338778376579285,284.8315734863281,284.95001220703125,297.2873840332031,292.03082275390625,297.2071533203125,297.1836242675781,284.8293762207031,1.0,0.6160567998886108,0.2773182392120361,0.2773182392120361,1.0,1.0,-2.938938617706299,0.5315026044845581,2.4074361324310303,-0.1333663314580917,0.8976303935050964,0.8976303935050964,0.0,245.3563995361328,238.0,48487.87890625,0.0,2677.202392578125,1.0,280.0578308105469,283.2386474609375,295.0593566894531,298.2176513671875,293.1499938964844,293.1499938964844,280.3500061035156,36098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904030919075012,1.0,0.0,0.0,3.647617101669312,3.647641181945801,8.877931918505055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.4345703125,0.0,1531.257080078125,1895.4371337890625,0.0,3313.97705078125,0.9047964811325072,1.0,0.0,3.0,1.0,0.0
12407520,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6792582273483276,0.2701764106750488,0.2497201114892959,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,1.0,0.8411268591880798,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7813418507575989,0.417323499917984,0.2961123585700989,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7312648892402649,0.3382202982902527,0.3269045650959015,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.5631120204925537,0.1555542349815368,0.7338778376579285,284.8315734863281,284.95001220703125,297.2873840332031,292.03082275390625,297.2071533203125,297.1836242675781,284.8293762207031,1.0,0.6160567998886108,0.2773182392120361,0.2773182392120361,1.0,1.0,-2.938938617706299,0.5315026044845581,2.4074361324310303,-0.1333663314580917,0.8976303935050964,0.8976303935050964,0.0,245.3563995361328,238.0,48487.87890625,0.0,2677.202392578125,1.0,280.0578308105469,283.2386474609375,295.0593566894531,298.2176513671875,293.1499938964844,293.1499938964844,280.3500061035156,36098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904030919075012,1.0,0.0,0.0,3.647617101669312,3.647641181945801,8.877931918505055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.4345703125,0.0,1531.257080078125,1895.4371337890625,0.0,3313.97705078125,0.9047964811325072,1.0,0.0,3.0,1.0,0.0
12407580,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6809263229370117,0.2704768776893616,0.2495881170034408,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.834897518157959,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7845863699913025,0.4198291003704071,0.2975050508975982,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7331222891807556,0.3388880491256714,0.3271647989749908,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5648771524429321,0.1558850556612014,0.7340009808540344,284.9978332519531,284.95001220703125,297.27154541015625,292.0269775390625,297.20440673828125,297.1846008300781,284.9991760253906,1.0,0.6140471696853638,0.2789644002914428,0.2789644002914428,1.0,1.0,-2.933406352996826,0.5344690680503845,2.398937225341797,-0.1294289976358413,0.8995897769927979,0.8995897769927979,0.0,242.33941650390625,241.0,47186.609375,0.0,2651.599609375,1.0,280.3421630859375,283.4310607910156,294.9906616210937,298.0105895996094,293.1499938964844,293.1499938964844,280.6499938964844,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795869946479797,1.0,0.0,0.0,3.647751092910767,3.647775173187256,8.8785833440852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.1767578125,0.0,1530.4637451171875,1895.4371337890625,0.0,3212.7099609375,0.9047682285308838,1.0,0.0,3.0,1.0,0.0
12407640,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6809263229370117,0.2704768776893616,0.2495881170034408,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.834897518157959,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7845863699913025,0.4198291003704071,0.2975050508975982,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7331222891807556,0.3388880491256714,0.3271647989749908,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5648771524429321,0.1558850556612014,0.7340009808540344,284.9978332519531,284.95001220703125,297.27154541015625,292.0269775390625,297.20440673828125,297.1846008300781,284.9991760253906,1.0,0.6140471696853638,0.2789644002914428,0.2789644002914428,1.0,1.0,-2.933406352996826,0.5344690680503845,2.398937225341797,-0.1294289976358413,0.8995897769927979,0.8995897769927979,0.0,242.33941650390625,241.0,47186.609375,0.0,2651.599609375,1.0,280.3421630859375,283.4310607910156,294.9906616210937,298.0105895996094,293.1499938964844,293.1499938964844,280.6499938964844,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795869946479797,1.0,0.0,0.0,3.647751092910767,3.647775173187256,8.8785833440852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.1767578125,0.0,1530.4637451171875,1895.4371337890625,0.0,3212.7099609375,0.9047682285308838,1.0,0.0,3.0,1.0,0.0
12407700,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.6817999482154846,0.2710188329219818,0.2499141991138458,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9990000128746032,1.0,0.8329789638519287,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.7861389517784119,0.4215178489685058,0.2985403537750244,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.733981728553772,0.3395738899707794,0.3276546001434326,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.5658424496650696,0.1563198864459991,0.7353633046150208,285.1385498046875,284.95001220703125,297.2635803222656,292.0250244140625,297.20574951171875,297.1886291503906,285.1476135253906,1.0,0.6138368844985962,0.2797875106334686,0.2797875106334686,1.0,1.0,-2.93495774269104,0.5370697975158691,2.397887945175171,-0.1272403299808502,0.902202606201172,0.902202606201172,0.0,241.54063415527344,241.0,46080.58203125,0.0,2650.524658203125,1.0,280.5987548828125,283.5968017578125,294.95684814453125,297.8502502441406,293.1499938964844,293.1499938964844,280.6499938964844,35858.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710912466049194,1.0,0.0,0.0,3.65063214302063,3.650656223297119,8.892614005162613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.7880859375,0.0,1532.8145751953125,1895.4371337890625,0.0,3133.046875,0.9053718447685242,1.0,0.0,3.0,1.0,0.0
12407760,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.6827995777130127,0.2717627286911011,0.2505008280277252,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9990000128746032,1.0,0.8315029144287109,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7877539396286011,0.4234262704849243,0.2998015284538269,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.734898030757904,0.3404578566551208,0.3283976912498474,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.5669710040092468,0.1569226682186126,0.7376338839530945,285.1923217773437,284.95001220703125,297.255615234375,292.0230712890625,297.2085876464844,297.19464111328125,285.19403076171875,1.0,0.6140786409378052,0.2806710302829742,0.2806710302829742,1.0,1.0,-2.9390225410461426,0.5404815673828125,2.39854097366333,-0.1247951686382293,0.9044036865234376,0.9044036865234376,0.0,241.03778076171875,244.0,45993.91796875,0.0,2655.68359375,1.0,280.6418762207031,283.6455078125,294.975830078125,297.9053039550781,293.1499938964844,293.1499938964844,280.3500061035156,35757.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671410083770752,1.0,0.0,0.0,3.656057357788086,3.656081438064575,8.919064953261113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.81201171875,0.0,1538.1031494140625,1895.4371337890625,0.0,3095.990478515625,0.9064851999282836,1.0,0.0,3.0,1.0,0.0
12407820,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6834299564361572,0.2720701396465301,0.2511377036571502,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,1.0,0.8314586281776428,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7896072268486023,0.4259399175643921,0.3018468916416168,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7356650233268738,0.3412895798683166,0.3294897079467773,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.5683035850524902,0.1576804965734481,0.7418357133865356,285.024169921875,284.95001220703125,297.2396240234375,292.01904296875,297.2066345214844,297.1968994140625,285.02301025390625,1.0,0.6154381632804871,0.2824381291866302,0.2824381291866302,1.0,1.0,-2.948558568954468,0.5477156639099121,2.400842905044556,-0.119676299393177,0.9040406942367554,0.9040406942367554,0.0,241.3877410888672,247.0,47362.12109375,0.0,2675.51123046875,1.0,280.35772705078125,283.4516296386719,295.0566101074219,298.1339111328125,293.1499938964844,293.1499938964844,280.04998779296875,35864.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787060379981995,1.0,0.0,0.0,3.6619019508361816,3.661926031112671,8.947603191700182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.97802734375,0.0,1545.4345703125,1895.4371337890625,0.0,3204.452880859375,0.9078383445739746,1.0,0.0,3.0,1.0,0.0
12407880,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6834299564361572,0.2720701396465301,0.2511377036571502,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,1.0,0.8314586281776428,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7896072268486023,0.4259399175643921,0.3018468916416168,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7356650233268738,0.3412895798683166,0.3294897079467773,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.5683035850524902,0.1576804965734481,0.7418357133865356,285.024169921875,284.95001220703125,297.2396240234375,292.01904296875,297.2066345214844,297.1968994140625,285.02301025390625,1.0,0.6154381632804871,0.2824381291866302,0.2824381291866302,1.0,1.0,-2.948558568954468,0.5477156639099121,2.400842905044556,-0.119676299393177,0.9040406942367554,0.9040406942367554,0.0,241.3877410888672,247.0,47362.12109375,0.0,2675.51123046875,1.0,280.35772705078125,283.4516296386719,295.0566101074219,298.1339111328125,293.1499938964844,293.1499938964844,280.04998779296875,35864.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787060379981995,1.0,0.0,0.0,3.6619019508361816,3.661926031112671,8.947603191700182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.97802734375,0.0,1545.4345703125,1895.4371337890625,0.0,3204.452880859375,0.9078383445739746,1.0,0.0,3.0,1.0,0.0
12407940,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.6818734407424927,0.2712329924106598,0.2506557106971741,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9990000128746032,1.0,0.8351973295211792,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7894153594970703,0.4272843897342682,0.3029894232749939,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7346975207328796,0.3410771787166595,0.3295656740665436,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.5675575137138367,0.1576213091611862,0.74278324842453,284.8359375,284.95001220703125,297.2234802246094,292.014892578125,297.19647216796875,297.1885070800781,284.8346862792969,1.0,0.6172904372215271,0.2842052280902862,0.2842052280902862,1.0,1.0,-2.955080270767212,0.5541922450065613,2.400887966156006,-0.1146242022514343,0.9009689092636108,0.9009689092636108,0.0,243.30870056152344,250.0,48701.16015625,0.0,2697.594970703125,1.0,280.0581359863281,283.2409362792969,295.0653991699219,298.24420166015625,293.1499938964844,293.1499938964844,279.75,36063.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918862342834473,1.0,0.0,0.0,3.660226821899414,3.6602509021759033,8.939418307818414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.35400390625,0.0,1545.0517578125,1895.4371337890625,0.0,3327.843017578125,0.907592475414276,1.0,0.0,3.0,1.0,0.0
12408000,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.6818734407424927,0.2712329924106598,0.2506557106971741,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9990000128746032,1.0,0.8351973295211792,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7894153594970703,0.4272843897342682,0.3029894232749939,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7346975207328796,0.3410771787166595,0.3295656740665436,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.5675575137138367,0.1576213091611862,0.74278324842453,284.8359375,284.95001220703125,297.2234802246094,292.014892578125,297.19647216796875,297.1885070800781,284.8346862792969,1.0,0.6172904372215271,0.2842052280902862,0.2842052280902862,1.0,1.0,-2.955080270767212,0.5541922450065613,2.400887966156006,-0.1146242022514343,0.9009689092636108,0.9009689092636108,0.0,243.30870056152344,250.0,48701.16015625,0.0,2697.594970703125,1.0,280.0581359863281,283.2409362792969,295.0653991699219,298.24420166015625,293.1499938964844,293.1499938964844,279.75,36063.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918862342834473,1.0,0.0,0.0,3.660226821899414,3.6602509021759033,8.939418307818414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.35400390625,0.0,1545.0517578125,1895.4371337890625,0.0,3327.843017578125,0.907592475414276,1.0,0.0,3.0,1.0,0.0
12408060,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.6792124509811401,0.2698922157287597,0.2496419101953506,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.9990000128746032,1.0,0.8410229682922363,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7881532311439514,0.4280515015125274,0.3036825954914093,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.7327558398246765,0.3402725458145141,0.3290313184261322,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.5653091073036194,0.1569089293479919,0.7407622337341309,284.6473388671875,284.95001220703125,297.2071838378906,292.0106201171875,297.1820678710937,297.1747131347656,284.6461181640625,1.0,0.6192404627799988,0.2856472432613373,0.2856472432613373,1.0,1.0,-2.9586286544799805,0.5590566396713257,2.399571895599365,-0.1105266064405441,0.8953754305839539,0.8953754305839539,0.0,246.0592498779297,253.0,49942.4453125,0.0,2718.242919921875,1.0,279.7581787109375,283.031494140625,295.05401611328125,298.3144836425781,293.1499938964844,293.1499938964844,280.04998779296875,36308.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903017282485962,1.0,0.0,0.0,3.649486780166626,3.6495108604431152,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.931640625,0.0,1534.9044189453125,1895.4371337890625,0.0,3431.69384765625,0.9053553938865662,1.0,0.0,3.0,1.0,0.0
12408120,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.6792124509811401,0.2698922157287597,0.2496419101953506,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.9990000128746032,1.0,0.8410229682922363,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7881532311439514,0.4280515015125274,0.3036825954914093,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.7327558398246765,0.3402725458145141,0.3290313184261322,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.5653091073036194,0.1569089293479919,0.7407622337341309,284.6473388671875,284.95001220703125,297.2071838378906,292.0106201171875,297.1820678710937,297.1747131347656,284.6461181640625,1.0,0.6192404627799988,0.2856472432613373,0.2856472432613373,1.0,1.0,-2.9586286544799805,0.5590566396713257,2.399571895599365,-0.1105266064405441,0.8953754305839539,0.8953754305839539,0.0,246.0592498779297,253.0,49942.4453125,0.0,2718.242919921875,1.0,279.7581787109375,283.031494140625,295.05401611328125,298.3144836425781,293.1499938964844,293.1499938964844,280.04998779296875,36308.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903017282485962,1.0,0.0,0.0,3.649486780166626,3.6495108604431152,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.931640625,0.0,1534.9044189453125,1895.4371337890625,0.0,3431.69384765625,0.9053553938865662,1.0,0.0,3.0,1.0,0.0
12408180,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6771951913833618,0.269703209400177,0.2491866052150726,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,1.0,0.8465595841407776,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7874317169189453,0.430136501789093,0.3048661351203918,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7311743497848511,0.3403761982917785,0.3288838565349579,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.5630766749382019,0.1564779132604599,0.7385057210922241,284.82794189453125,284.95001220703125,297.19073486328125,292.00616455078125,297.175048828125,297.1703491210937,284.8297119140625,1.0,0.621288537979126,0.2870892882347107,0.2870892882347107,1.0,1.0,-2.963263511657715,0.5642012357711792,2.399062156677246,-0.1064957678318023,0.8951805233955383,0.8951805233955383,0.0,248.7342224121093,256.0,48687.30078125,0.0,2740.66064453125,1.0,280.0421447753906,283.2345886230469,294.9716491699219,298.0854797363281,293.1499938964844,293.1499938964844,280.3500061035156,36201.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921704292297363,1.0,0.0,0.0,3.6410956382751465,3.641119718551636,8.84621499608329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.11572265625,0.0,1524.786376953125,1895.4371337890625,0.0,3330.499267578125,0.9034377932548524,1.0,0.0,3.0,1.0,0.0
12408240,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6771951913833618,0.269703209400177,0.2491866052150726,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,1.0,0.8465595841407776,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7874317169189453,0.430136501789093,0.3048661351203918,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7311743497848511,0.3403761982917785,0.3288838565349579,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.5630766749382019,0.1564779132604599,0.7385057210922241,284.82794189453125,284.95001220703125,297.19073486328125,292.00616455078125,297.175048828125,297.1703491210937,284.8297119140625,1.0,0.621288537979126,0.2870892882347107,0.2870892882347107,1.0,1.0,-2.963263511657715,0.5642012357711792,2.399062156677246,-0.1064957678318023,0.8951805233955383,0.8951805233955383,0.0,248.7342224121093,256.0,48687.30078125,0.0,2740.66064453125,1.0,280.0421447753906,283.2345886230469,294.9716491699219,298.0854797363281,293.1499938964844,293.1499938964844,280.3500061035156,36201.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921704292297363,1.0,0.0,0.0,3.6410956382751465,3.641119718551636,8.84621499608329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.11572265625,0.0,1524.786376953125,1895.4371337890625,0.0,3330.499267578125,0.9034377932548524,1.0,0.0,3.0,1.0,0.0
