time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408300,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6767969727516174,0.2700631022453308,0.2494035363197326,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,1.0,0.8487046957015991,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7876144647598267,0.4316871464252472,0.3058456480503082,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7308468818664551,0.3408657014369964,0.3292382359504699,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5624977946281433,0.1565467715263366,0.7385327219963074,284.9730529785156,284.95001220703125,297.18243408203125,292.0038757324219,297.1748962402344,297.17254638671875,284.9822998046875,1.0,0.6224569082260132,0.2878102958202362,0.2878102958202362,1.0,1.0,-2.967735767364502,0.5673553347587585,2.400380373001098,-0.1043765470385551,0.8967353701591492,0.8967353701591492,0.0,249.8790283203125,256.0,47579.6015625,0.0,2755.091552734375,1.0,280.29852294921875,283.4035949707031,294.9371337890625,297.922607421875,293.1499938964844,293.1499938964844,280.3500061035156,36089.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837876915931702,1.0,0.0,0.0,3.639641523361206,3.6396656036376953,8.839150495987269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.91357421875,0.0,1522.3427734375,1895.4371337890625,0.0,3252.066162109375,0.903075098991394,1.0,0.0,3.0,1.0,0.0
12408360,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6767705082893372,0.2706555426120758,0.2498949915170669,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,1.0,0.850471019744873,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.788123607635498,0.433476448059082,0.3070605099201202,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7308094501495361,0.3415836691856384,0.3298686146736145,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.5623137354850769,0.1568052917718887,0.7394829392433167,285.03009033203125,284.95001220703125,297.174072265625,292.00152587890625,297.17645263671875,297.1770324707031,285.03204345703125,1.0,0.6237524151802063,0.288533866405487,0.288533866405487,1.0,1.0,-2.9738070964813232,0.5709511041641235,2.4028561115264893,-0.1021719276905059,0.8978877067565918,0.8978877067565918,0.0,250.9166412353516,259.0,47480.421875,0.0,2772.126708984375,1.0,280.341796875,283.4552001953125,294.95513916015625,297.97625732421875,293.1499938964844,293.1499938964844,280.6499938964844,35988.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798984885215759,1.0,0.0,0.0,3.6407742500305176,3.640798091888428,8.844652938932995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.451171875,0.0,1522.8438720703125,1895.4371337890625,0.0,3215.629638671875,0.9032267928123474,1.0,0.0,3.0,1.0,0.0
12408420,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.6771184206008911,0.2721886336803436,0.2512140274047851,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9990000128746032,1.0,0.8537203073501587,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.7894545197486877,0.4374302923679352,0.3097538948059082,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.7310674786567688,0.3433948457241058,0.3315085470676422,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.5625851154327393,0.1576971262693405,0.7431768178939819,285.23272705078125,284.95001220703125,297.1571960449219,291.9967041015625,297.1820678710937,297.189208984375,285.23468017578125,1.0,0.6266812086105347,0.2899810671806335,0.2899810671806335,1.0,1.0,-2.988943576812744,0.5789744257926941,2.4099690914154053,-0.0975769236683845,0.9033042788505554,0.9033042788505554,0.0,252.9873962402344,247.0,46367.56640625,0.0,2812.227783203125,1.0,280.6417236328125,283.674560546875,294.9558410644531,297.9037475585937,293.1499938964844,293.1499938964844,280.3500061035156,35735.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691892027854919,1.0,0.0,0.0,3.649885892868042,3.6499099731445312,8.888978868526465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.68408203125,0.0,1531.0634765625,1895.4371337890625,0.0,3115.20458984375,0.90509295463562,1.0,0.0,3.0,1.0,0.0
12408480,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.6771184206008911,0.2721886336803436,0.2512140274047851,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9990000128746032,1.0,0.8537203073501587,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.7894545197486877,0.4374302923679352,0.3097538948059082,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.7310674786567688,0.3433948457241058,0.3315085470676422,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.5625851154327393,0.1576971262693405,0.7431768178939819,285.23272705078125,284.95001220703125,297.1571960449219,291.9967041015625,297.1820678710937,297.189208984375,285.23468017578125,1.0,0.6266812086105347,0.2899810671806335,0.2899810671806335,1.0,1.0,-2.988943576812744,0.5789744257926941,2.4099690914154053,-0.0975769236683845,0.9033042788505554,0.9033042788505554,0.0,252.9873962402344,247.0,46367.56640625,0.0,2812.227783203125,1.0,280.6417236328125,283.674560546875,294.9558410644531,297.9037475585937,293.1499938964844,293.1499938964844,280.3500061035156,35735.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691892027854919,1.0,0.0,0.0,3.649885892868042,3.6499099731445312,8.888978868526465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.68408203125,0.0,1531.0634765625,1895.4371337890625,0.0,3115.20458984375,0.90509295463562,1.0,0.0,3.0,1.0,0.0
12408540,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6793686747550964,0.2725355327129364,0.2518260478973388,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,1.0,0.8478318452835083,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7931486964225769,0.4400440156459808,0.3118307888507843,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.733353316783905,0.3442603945732116,0.332572728395462,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.5650312304496765,0.1582155674695968,0.7458666563034058,285.0596008300781,284.95001220703125,297.1401062011719,291.9916381835937,297.1796875,297.1911926269531,285.05780029296875,1.0,0.6248831152915955,0.2914282381534576,0.2914282381534576,1.0,1.0,-2.9896368980407715,0.5831217765808105,2.406515121459961,-0.0932658389210701,0.9034039974212646,0.9034039974212646,0.0,250.3523712158203,250.0,47669.69921875,0.0,2800.102783203125,1.0,280.3577880859375,283.4765625,295.0343933105469,298.1336364746094,293.1499938964844,293.1499938964844,280.04998779296875,35828.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819364905357361,1.0,0.0,0.0,3.6571505069732666,3.657174587249756,8.924398571252823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3544921875,0.0,1539.8509521484375,1895.4371337890625,0.0,3234.725830078125,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
12408600,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6793686747550964,0.2725355327129364,0.2518260478973388,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,1.0,0.8478318452835083,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7931486964225769,0.4400440156459808,0.3118307888507843,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.733353316783905,0.3442603945732116,0.332572728395462,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.5650312304496765,0.1582155674695968,0.7458666563034058,285.0596008300781,284.95001220703125,297.1401062011719,291.9916381835937,297.1796875,297.1911926269531,285.05780029296875,1.0,0.6248831152915955,0.2914282381534576,0.2914282381534576,1.0,1.0,-2.9896368980407715,0.5831217765808105,2.406515121459961,-0.0932658389210701,0.9034039974212646,0.9034039974212646,0.0,250.3523712158203,250.0,47669.69921875,0.0,2800.102783203125,1.0,280.3577880859375,283.4765625,295.0343933105469,298.1336364746094,293.1499938964844,293.1499938964844,280.04998779296875,35828.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819364905357361,1.0,0.0,0.0,3.6571505069732666,3.657174587249756,8.924398571252823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3544921875,0.0,1539.8509521484375,1895.4371337890625,0.0,3234.725830078125,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
12408660,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6789777874946594,0.2716729938983917,0.2512587010860443,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,1.0,0.8472941517829895,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7942919135093689,0.4414227306842804,0.3129433691501617,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7334780693054199,0.3440077006816864,0.3325451016426086,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.5651323795318604,0.1580268889665603,0.745718240737915,284.8636779785156,284.95001220703125,297.1227111816406,291.986328125,297.1692810058594,297.1828918457031,284.8621826171875,1.0,0.6249591112136841,0.2927204072475433,0.2927204072475433,1.0,1.0,-2.9894258975982666,0.586634635925293,2.4027912616729736,-0.0898023173213005,0.9006403088569641,0.9006403088569641,0.0,250.0961151123047,253.0,48952.8125,0.0,2798.366943359375,1.0,280.05816650390625,283.2607116699219,295.0373229980469,298.23358154296875,293.1499938964844,293.1499938964844,279.75,36027.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951598405838013,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922733059080201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3603515625,0.0,1540.9627685546875,1895.4371337890625,0.0,3358.426513671875,0.906802773475647,1.0,0.0,3.0,1.0,0.0
12408720,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6789777874946594,0.2716729938983917,0.2512587010860443,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,1.0,0.8472941517829895,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7942919135093689,0.4414227306842804,0.3129433691501617,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7334780693054199,0.3440077006816864,0.3325451016426086,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.5651323795318604,0.1580268889665603,0.745718240737915,284.8636779785156,284.95001220703125,297.1227111816406,291.986328125,297.1692810058594,297.1828918457031,284.8621826171875,1.0,0.6249591112136841,0.2927204072475433,0.2927204072475433,1.0,1.0,-2.9894258975982666,0.586634635925293,2.4027912616729736,-0.0898023173213005,0.9006403088569641,0.9006403088569641,0.0,250.0961151123047,253.0,48952.8125,0.0,2798.366943359375,1.0,280.05816650390625,283.2607116699219,295.0373229980469,298.23358154296875,293.1499938964844,293.1499938964844,279.75,36027.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951598405838013,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922733059080201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3603515625,0.0,1540.9627685546875,1895.4371337890625,0.0,3358.426513671875,0.906802773475647,1.0,0.0,3.0,1.0,0.0
12408780,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.6770073175430298,0.2702550888061523,0.2501446008682251,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.9990000128746032,1.0,0.8504800200462341,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.7938728928565979,0.4422467052936554,0.3136375546455383,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.7321997284889221,0.3431440591812134,0.3319128155708313,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.5634772777557373,0.1572702527046203,0.7432070374488831,284.67108154296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1549987792969,297.16961669921875,284.6697082519531,1.0,0.6257286071777344,0.2940126061439514,0.2940126061439514,1.0,1.0,-2.9889731407165527,0.5900663733482361,2.398906707763672,-0.0862513110041618,0.8953341841697693,0.8953341841697693,0.0,251.5261688232422,256.0,50167.81640625,0.0,2804.746337890625,1.0,279.7582092285156,283.0483703613281,295.02313232421875,298.2982177734375,293.1499938964844,293.1499938964844,280.04998779296875,36273.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060276746749878,1.0,0.0,0.0,3.647381067276001,3.64740514755249,8.876781976141501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.1259765625,0.0,1532.29931640625,1895.4371337890625,0.0,3459.702880859375,0.9048598408699036,1.0,0.0,3.0,1.0,0.0
12408840,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.6770073175430298,0.2702550888061523,0.2501446008682251,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.9990000128746032,1.0,0.8504800200462341,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.7938728928565979,0.4422467052936554,0.3136375546455383,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.7321997284889221,0.3431440591812134,0.3319128155708313,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.5634772777557373,0.1572702527046203,0.7432070374488831,284.67108154296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1549987792969,297.16961669921875,284.6697082519531,1.0,0.6257286071777344,0.2940126061439514,0.2940126061439514,1.0,1.0,-2.9889731407165527,0.5900663733482361,2.398906707763672,-0.0862513110041618,0.8953341841697693,0.8953341841697693,0.0,251.5261688232422,256.0,50167.81640625,0.0,2804.746337890625,1.0,279.7582092285156,283.0483703613281,295.02313232421875,298.2982177734375,293.1499938964844,293.1499938964844,280.04998779296875,36273.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060276746749878,1.0,0.0,0.0,3.647381067276001,3.64740514755249,8.876781976141501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.1259765625,0.0,1532.29931640625,1895.4371337890625,0.0,3459.702880859375,0.9048598408699036,1.0,0.0,3.0,1.0,0.0
12408900,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6759268641471863,0.2699077725410461,0.2496398240327835,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.9990000128746032,1.0,0.8526020646095276,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.793547511100769,0.4430990815162658,0.3140448331832886,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7314218878746033,0.3429705202579498,0.3315954208374023,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.5623712539672852,0.1569358706474304,0.7415196895599365,284.7966003417969,284.95001220703125,297.0960693359375,291.97784423828125,297.1499938964844,297.1656799316406,284.80499267578125,1.0,0.6262819170951843,0.2946586906909942,0.2946586906909942,1.0,1.0,-2.9889936447143555,0.5918523073196411,2.397141456604004,-0.0845018178224563,0.8955013155937195,0.8955013155937195,0.0,252.4920196533203,256.0,49040.64453125,0.0,2809.702392578125,1.0,280.0012512207031,283.20074462890625,294.9479675292969,298.058349609375,293.1499938964844,293.1499938964844,280.04998779296875,36229.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992334604263306,1.0,0.0,0.0,3.642732620239258,3.642756700515747,8.854170800987049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.01953125,0.0,1526.8133544921875,1895.4371337890625,0.0,3396.43798828125,0.9038488864898682,1.0,0.0,3.0,1.0,0.0
12408960,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6754193305969238,0.2700097560882568,0.2495968043804168,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,1.0,0.8542676568031311,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.793729305267334,0.4444494843482971,0.3148683607578277,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7310385704040527,0.3431883156299591,0.3316785097122192,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.5616737604141235,0.1568303853273391,0.7407377362251282,284.84783935546875,284.95001220703125,297.0870361328125,291.9748840332031,297.1481628417969,297.1659545898437,284.8494567871094,1.0,0.6270116567611694,0.2953559160232544,0.2953559160232544,1.0,1.0,-2.9910898208618164,0.5943391919136047,2.3967506885528564,-0.0825265869498252,0.8953771591186523,0.8953771591186523,0.0,253.3325042724609,244.0,48883.7109375,0.0,2818.1005859375,1.0,280.042236328125,283.24853515625,294.9394836425781,298.0658569335937,293.1499938964844,293.1499938964844,280.3500061035156,36168.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950300812721252,1.0,0.0,0.0,3.640212774276733,3.640236616134644,8.841924454827677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.72998046875,0.0,1523.5660400390625,1895.4371337890625,0.0,3357.214599609375,0.9032170176506042,1.0,0.0,3.0,1.0,0.0
12409020,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6780215501785278,0.2709212005138397,0.2500805854797363,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,1.0,0.8466784358024597,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7980043292045593,0.4478963613510132,0.3169935345649719,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7335305213928223,0.3442980647087097,0.332380473613739,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.5637328028678894,0.1571544706821441,0.7406995296478271,285.0362854003906,284.95001220703125,297.0686950683594,291.9686889648437,297.14947509765625,297.1730041503906,285.0373840332031,1.0,0.6240200400352478,0.2967503666877746,0.2967503666877746,1.0,1.0,-2.9859158992767334,0.596756637096405,2.389159202575684,-0.0787636935710907,0.8980948328971863,0.8980948328971863,0.0,249.6883544921875,247.0,47524.0625,0.0,2789.33740234375,1.0,280.3417053222656,283.4589233398437,294.9207763671875,297.9486694335937,293.1499938964844,293.1499938964844,280.6499938964844,35968.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88250333070755,1.0,0.0,0.0,3.640748500823975,3.640772581100464,8.844527883411502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.0234375,0.0,1522.666748046875,1895.4371337890625,0.0,3240.0361328125,0.9032042622566224,1.0,0.0,3.0,1.0,0.0
12409080,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6780215501785278,0.2709212005138397,0.2500805854797363,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,1.0,0.8466784358024597,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7980043292045593,0.4478963613510132,0.3169935345649719,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7335305213928223,0.3442980647087097,0.332380473613739,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.5637328028678894,0.1571544706821441,0.7406995296478271,285.0362854003906,284.95001220703125,297.0686950683594,291.9686889648437,297.14947509765625,297.1730041503906,285.0373840332031,1.0,0.6240200400352478,0.2967503666877746,0.2967503666877746,1.0,1.0,-2.9859158992767334,0.596756637096405,2.389159202575684,-0.0787636935710907,0.8980948328971863,0.8980948328971863,0.0,249.6883544921875,247.0,47524.0625,0.0,2789.33740234375,1.0,280.3417053222656,283.4589233398437,294.9207763671875,297.9486694335937,293.1499938964844,293.1499938964844,280.6499938964844,35968.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88250333070755,1.0,0.0,0.0,3.640748500823975,3.640772581100464,8.844527883411502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.0234375,0.0,1522.666748046875,1895.4371337890625,0.0,3240.0361328125,0.9032042622566224,1.0,0.0,3.0,1.0,0.0
12409140,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.6804741024971008,0.2724056243896484,0.2512179315090179,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.9990000128746032,1.0,0.8419216871261597,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.8018489480018616,0.4519823789596557,0.3196623921394348,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.7357665300369263,0.3460176587104797,0.3337848484516144,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.5661211013793945,0.1581822335720062,0.744149923324585,285.2274780273437,284.95001220703125,297.04998779296875,291.9621887207031,297.1556701660156,297.1864624023437,285.2291259765625,1.0,0.6237707138061523,0.2981448471546173,0.2981448471546173,1.0,1.0,-2.9905905723571777,0.6018989682197571,2.3886914253234863,-0.0748621448874473,0.9033517241477966,0.9033517241477966,0.0,247.71453857421875,250.0,46307.18359375,0.0,2788.4140625,1.0,280.6417236328125,283.6708679199219,294.9175109863281,297.8638916015625,293.1499938964844,293.1499938964844,280.3500061035156,35732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709951043128967,1.0,0.0,0.0,3.650003671646118,3.650027751922608,8.889552987056959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.927734375,0.0,1531.1688232421875,1895.4371337890625,0.0,3132.144775390625,0.905115008354187,1.0,0.0,3.0,1.0,0.0
12409200,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.6804741024971008,0.2724056243896484,0.2512179315090179,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.9990000128746032,1.0,0.8419216871261597,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.8018489480018616,0.4519823789596557,0.3196623921394348,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.7357665300369263,0.3460176587104797,0.3337848484516144,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.5661211013793945,0.1581822335720062,0.744149923324585,285.2274780273437,284.95001220703125,297.04998779296875,291.9621887207031,297.1556701660156,297.1864624023437,285.2291259765625,1.0,0.6237707138061523,0.2981448471546173,0.2981448471546173,1.0,1.0,-2.9905905723571777,0.6018989682197571,2.3886914253234863,-0.0748621448874473,0.9033517241477966,0.9033517241477966,0.0,247.71453857421875,250.0,46307.18359375,0.0,2788.4140625,1.0,280.6417236328125,283.6708679199219,294.9175109863281,297.8638916015625,293.1499938964844,293.1499938964844,280.3500061035156,35732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709951043128967,1.0,0.0,0.0,3.650003671646118,3.650027751922608,8.889552987056959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.927734375,0.0,1531.1688232421875,1895.4371337890625,0.0,3132.144775390625,0.905115008354187,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6813061833381653,0.2727493345737457,0.2519036829471588,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,1.0,0.8413223624229431,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8039870262145996,0.454786092042923,0.3219290673732757,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7366856336593628,0.3468486964702606,0.3348945379257202,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.567553699016571,0.1589153558015823,0.7482183575630188,285.05938720703125,284.95001220703125,297.028076171875,291.9543762207031,297.1536865234375,297.1903991699219,285.0581970214844,1.0,0.6249348521232605,0.2994584739208221,0.2994584739208221,1.0,1.0,-2.999645709991455,0.6080414056777954,2.39160418510437,-0.0706828385591507,0.9034588932991028,0.9034588932991028,0.0,247.80416870117188,253.0,47688.71875,0.0,2806.611572265625,1.0,280.3577880859375,283.47705078125,294.9952697753906,298.0927734375,293.1499938964844,293.1499938964844,280.04998779296875,35826.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832733631134033,1.0,0.0,0.0,3.6572399139404297,3.657263994216919,8.924835128709674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.19873046875,0.0,1539.94091796875,1895.4371337890625,0.0,3247.249267578125,0.9067700505256652,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6813061833381653,0.2727493345737457,0.2519036829471588,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,1.0,0.8413223624229431,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8039870262145996,0.454786092042923,0.3219290673732757,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7366856336593628,0.3468486964702606,0.3348945379257202,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.567553699016571,0.1589153558015823,0.7482183575630188,285.05938720703125,284.95001220703125,297.028076171875,291.9543762207031,297.1536865234375,297.1903991699219,285.0581970214844,1.0,0.6249348521232605,0.2994584739208221,0.2994584739208221,1.0,1.0,-2.999645709991455,0.6080414056777954,2.39160418510437,-0.0706828385591507,0.9034588932991028,0.9034588932991028,0.0,247.80416870117188,253.0,47688.71875,0.0,2806.611572265625,1.0,280.3577880859375,283.47705078125,294.9952697753906,298.0927734375,293.1499938964844,293.1499938964844,280.04998779296875,35826.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832733631134033,1.0,0.0,0.0,3.6572399139404297,3.657263994216919,8.924835128709674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.19873046875,0.0,1539.94091796875,1895.4371337890625,0.0,3247.249267578125,0.9067700505256652,1.0,0.0,3.0,1.0,0.0
12409380,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6798375844955444,0.2718845009803772,0.2514050602912903,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.8447713255882263,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.80396968126297,0.4563516080379486,0.3232284486293793,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7357654571533203,0.3465657830238342,0.3349129855632782,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5668314099311829,0.1588076055049896,0.7489543557167053,284.8706359863281,284.95001220703125,297.0003662109375,291.9443359375,297.1416015625,297.182861328125,284.86932373046875,1.0,0.6266483068466187,0.300772100687027,0.300772100687027,1.0,1.0,-3.005664825439453,0.6133538484573364,2.392310857772827,-0.0666259601712226,0.900846302509308,0.900846302509308,0.0,249.601303100586,256.0,49040.2109375,0.0,2827.654541015625,1.0,280.05816650390625,283.265869140625,294.99761962890625,298.1981201171875,293.1499938964844,293.1499938964844,279.75,36019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896992564201355,1.0,0.0,0.0,3.657201766967773,3.657225847244263,8.924649250729999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5185546875,0.0,1541.3392333984375,1895.4371337890625,0.0,3375.53466796875,0.9068856239318848,1.0,0.0,3.0,1.0,0.0
12409440,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6798375844955444,0.2718845009803772,0.2514050602912903,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.8447713255882263,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.80396968126297,0.4563516080379486,0.3232284486293793,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7357654571533203,0.3465657830238342,0.3349129855632782,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5668314099311829,0.1588076055049896,0.7489543557167053,284.8706359863281,284.95001220703125,297.0003662109375,291.9443359375,297.1416015625,297.182861328125,284.86932373046875,1.0,0.6266483068466187,0.300772100687027,0.300772100687027,1.0,1.0,-3.005664825439453,0.6133538484573364,2.392310857772827,-0.0666259601712226,0.900846302509308,0.900846302509308,0.0,249.601303100586,256.0,49040.2109375,0.0,2827.654541015625,1.0,280.05816650390625,283.265869140625,294.99761962890625,298.1981201171875,293.1499938964844,293.1499938964844,279.75,36019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896992564201355,1.0,0.0,0.0,3.657201766967773,3.657225847244263,8.924649250729999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5185546875,0.0,1541.3392333984375,1895.4371337890625,0.0,3375.53466796875,0.9068856239318848,1.0,0.0,3.0,1.0,0.0
12409500,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.6786606907844543,0.2712332010269165,0.2509476244449615,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9990000128746032,1.0,0.8473599553108215,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.8035475611686707,0.4569085240364074,0.3237216472625732,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.7349181771278381,0.346184641122818,0.3346900045871734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.5658857822418213,0.1584998518228531,0.7481984496116638,284.73077392578125,284.95001220703125,296.98443603515625,291.93853759765625,297.1333923339844,297.17694091796875,284.7222595214844,1.0,0.6275718808174133,0.3014289140701294,0.3014289140701294,1.0,1.0,-3.0076441764831543,0.615729033946991,2.3919153213500977,-0.0646498277783393,0.898034393787384,0.898034393787384,0.0,250.85313415527344,256.0,50173.1328125,0.0,2837.97705078125,1.0,279.8011169433594,283.10125732421875,295.0100402832031,298.3334045410156,293.1499938964844,293.1499938964844,279.75,36147.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050831198692322,1.0,0.0,0.0,3.654096603393554,3.654120683670044,8.909499911169405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.17822265625,0.0,1538.83935546875,1895.4371337890625,0.0,3450.91845703125,0.9062429666519164,1.0,0.0,3.0,1.0,0.0
12409560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.6771873831748962,0.270453542470932,0.250323086977005,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.9990000128746032,1.0,0.8504482507705688,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.8028371930122375,0.4573205411434173,0.3240631222724914,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.7338190078735352,0.3456565737724304,0.3342860341072082,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.5645573139190674,0.1580275446176529,0.7466436624526978,284.6808776855469,284.95001220703125,296.9672241210937,291.9322509765625,297.123779296875,297.1695251464844,284.6795959472656,1.0,0.6284838318824768,0.302002489566803,0.302002489566803,1.0,1.0,-3.008663415908813,0.6176219582557678,2.3910415172576904,-0.0629354640841484,0.895693302154541,0.895693302154541,0.0,252.2981414794922,259.0,50290.50390625,0.0,2847.399658203125,1.0,279.75811767578125,283.0554504394531,294.9782409667969,298.2613830566406,293.1499938964844,293.1499938964844,280.04998779296875,36260.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086108207702636,1.0,0.0,0.0,3.64824104309082,3.6482651233673096,8.880969062374788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.47265625,0.0,1533.160400390625,1895.4371337890625,0.0,3483.70703125,0.9050439596176147,1.0,0.0,3.0,1.0,0.0
12409620,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6751464009284973,0.2701795697212219,0.2497842162847519,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,1.0,0.8558871746063232,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8022326827049255,0.4596778750419616,0.3254190385341644,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7322062253952026,0.3456479012966156,0.3340326845645904,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.5622672438621521,0.1575184911489486,0.7440431118011475,284.8578491210937,284.95001220703125,296.9289855957031,291.918212890625,297.1123962402344,297.1658935546875,284.8594665527344,1.0,0.6304308176040649,0.3031496703624725,0.3031496703624725,1.0,1.0,-3.012747049331665,0.6219595670700073,2.390787363052368,-0.059517253190279,0.895875096321106,0.895875096321106,0.0,254.941146850586,247.0,49012.1328125,0.0,2869.075927734375,1.0,280.0421447753906,283.255615234375,294.88641357421875,298.022216796875,293.1499938964844,293.1499938964844,280.3500061035156,36154.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983268141746521,1.0,0.0,0.0,3.6416208744049072,3.641644954681397,8.848767265590141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.4296875,0.0,1525.019287109375,1895.4371337890625,0.0,3387.982666015625,0.9035220742225648,1.0,0.0,3.0,1.0,0.0
12409680,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6751464009284973,0.2701795697212219,0.2497842162847519,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,1.0,0.8558871746063232,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8022326827049255,0.4596778750419616,0.3254190385341644,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7322062253952026,0.3456479012966156,0.3340326845645904,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.5622672438621521,0.1575184911489486,0.7440431118011475,284.8578491210937,284.95001220703125,296.9289855957031,291.918212890625,297.1123962402344,297.1658935546875,284.8594665527344,1.0,0.6304308176040649,0.3031496703624725,0.3031496703624725,1.0,1.0,-3.012747049331665,0.6219595670700073,2.390787363052368,-0.059517253190279,0.895875096321106,0.895875096321106,0.0,254.941146850586,247.0,49012.1328125,0.0,2869.075927734375,1.0,280.0421447753906,283.255615234375,294.88641357421875,298.022216796875,293.1499938964844,293.1499938964844,280.3500061035156,36154.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983268141746521,1.0,0.0,0.0,3.6416208744049072,3.641644954681397,8.848767265590141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.4296875,0.0,1525.019287109375,1895.4371337890625,0.0,3387.982666015625,0.9035220742225648,1.0,0.0,3.0,1.0,0.0
12409740,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6774134635925293,0.2710427939891815,0.2502449750900268,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,1.0,0.8493824005126953,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8062207102775574,0.4632767736911773,0.3276639282703399,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7343829274177551,0.3466977179050445,0.3346987068653106,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.5639395117759705,0.1577579826116562,0.7437268495559692,285.0452880859375,284.95001220703125,296.88604736328125,291.90234375,297.108154296875,297.1728820800781,285.0463256835937,1.0,0.6278497576713562,0.3042968511581421,0.3042968511581421,1.0,1.0,-3.008616209030152,0.62398761510849,2.3846285343170166,-0.0563101842999458,0.8987083435058594,0.8987083435058594,0.0,251.8256378173828,250.0,47645.44140625,0.0,2844.830810546875,1.0,280.3417053222656,283.4653015136719,294.8573608398437,297.8948669433594,293.1499938964844,293.1499938964844,280.6499938964844,35954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863896727561951,1.0,0.0,0.0,3.6426808834075928,3.642704725265503,8.853918416207307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.7265625,0.0,1524.7047119140625,1895.4371337890625,0.0,3276.428466796875,0.903626561164856,1.0,0.0,3.0,1.0,0.0
12409800,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6774134635925293,0.2710427939891815,0.2502449750900268,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,1.0,0.8493824005126953,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8062207102775574,0.4632767736911773,0.3276639282703399,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7343829274177551,0.3466977179050445,0.3346987068653106,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.5639395117759705,0.1577579826116562,0.7437268495559692,285.0452880859375,284.95001220703125,296.88604736328125,291.90234375,297.108154296875,297.1728820800781,285.0463256835937,1.0,0.6278497576713562,0.3042968511581421,0.3042968511581421,1.0,1.0,-3.008616209030152,0.62398761510849,2.3846285343170166,-0.0563101842999458,0.8987083435058594,0.8987083435058594,0.0,251.8256378173828,250.0,47645.44140625,0.0,2844.830810546875,1.0,280.3417053222656,283.4653015136719,294.8573608398437,297.8948669433594,293.1499938964844,293.1499938964844,280.6499938964844,35954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863896727561951,1.0,0.0,0.0,3.6426808834075928,3.642704725265503,8.853918416207307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.7265625,0.0,1524.7047119140625,1895.4371337890625,0.0,3276.428466796875,0.903626561164856,1.0,0.0,3.0,1.0,0.0
12409860,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.6796162128448486,0.2724711894989013,0.2513459324836731,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.9990000128746032,1.0,0.8453473448753357,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8097887635231018,0.4675065279006958,0.3304420113563537,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.7363848686218262,0.3483492434024811,0.3360535502433777,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.5660194158554077,0.1586998403072357,0.746850848197937,285.2346496582031,284.95001220703125,296.8387451171875,291.8847961425781,297.1078491210937,297.18634033203125,285.2361755371094,1.0,0.6278476715087891,0.3055083155632019,0.3055083155632019,1.0,1.0,-3.0137946605682373,0.6288242936134338,2.384970426559448,-0.0527660027146339,0.9040499329566956,0.9040499329566956,0.0,250.1953582763672,253.0,46413.9765625,0.0,2846.7255859375,1.0,280.6417236328125,283.67596435546875,294.84259033203125,297.7979736328125,293.1499938964844,293.1499938964844,280.3500061035156,35720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753787875175476,1.0,0.0,0.0,3.652369976043701,3.6523940563201904,8.901083106138685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.74267578125,0.0,1533.71728515625,1895.4371337890625,0.0,3173.259033203125,0.9056363701820374,1.0,0.0,3.0,1.0,0.0
12409920,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.6796162128448486,0.2724711894989013,0.2513459324836731,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.9990000128746032,1.0,0.8453473448753357,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8097887635231018,0.4675065279006958,0.3304420113563537,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.7363848686218262,0.3483492434024811,0.3360535502433777,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.5660194158554077,0.1586998403072357,0.746850848197937,285.2346496582031,284.95001220703125,296.8387451171875,291.8847961425781,297.1078491210937,297.18634033203125,285.2361755371094,1.0,0.6278476715087891,0.3055083155632019,0.3055083155632019,1.0,1.0,-3.0137946605682373,0.6288242936134338,2.384970426559448,-0.0527660027146339,0.9040499329566956,0.9040499329566956,0.0,250.1953582763672,253.0,46413.9765625,0.0,2846.7255859375,1.0,280.6417236328125,283.67596435546875,294.84259033203125,297.7979736328125,293.1499938964844,293.1499938964844,280.3500061035156,35720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753787875175476,1.0,0.0,0.0,3.652369976043701,3.6523940563201904,8.901083106138685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.74267578125,0.0,1533.71728515625,1895.4371337890625,0.0,3173.259033203125,0.9056363701820374,1.0,0.0,3.0,1.0,0.0
12409980,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6802613735198975,0.2727521657943725,0.2519847452640533,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,1.0,0.8452349305152893,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8117035627365112,0.4704053699970245,0.3327897191047668,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7371233105659485,0.3490966856479645,0.3370970785617828,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.567206621170044,0.1593473702669143,0.7505763173103333,285.0650939941406,284.95001220703125,296.7874755859375,291.8656311035156,297.09893798828125,297.1898498535156,285.0638732910156,1.0,0.6291493773460388,0.3067197799682617,0.3067197799682617,1.0,1.0,-3.022984981536865,0.6348026394844055,2.3881824016571045,-0.0487233102321624,0.9042226672172546,0.9042226672172546,0.0,250.5150451660156,256.0,47789.08984375,0.0,2866.639404296875,1.0,280.3577575683594,283.4813232421875,294.908203125,298.0140991210937,293.1499938964844,293.1499938964844,280.04998779296875,35817.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879761695861816,1.0,0.0,0.0,3.659969329833984,3.6599934101104736,8.938160931393213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.03076171875,0.0,1542.9166259765625,1895.4371337890625,0.0,3291.27587890625,0.9073739051818848,1.0,0.0,3.0,1.0,0.0
12410040,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6802613735198975,0.2727521657943725,0.2519847452640533,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,1.0,0.8452349305152893,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8117035627365112,0.4704053699970245,0.3327897191047668,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7371233105659485,0.3490966856479645,0.3370970785617828,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.567206621170044,0.1593473702669143,0.7505763173103333,285.0650939941406,284.95001220703125,296.7874755859375,291.8656311035156,297.09893798828125,297.1898498535156,285.0638732910156,1.0,0.6291493773460388,0.3067197799682617,0.3067197799682617,1.0,1.0,-3.022984981536865,0.6348026394844055,2.3881824016571045,-0.0487233102321624,0.9042226672172546,0.9042226672172546,0.0,250.5150451660156,256.0,47789.08984375,0.0,2866.639404296875,1.0,280.3577575683594,283.4813232421875,294.908203125,298.0140991210937,293.1499938964844,293.1499938964844,280.04998779296875,35817.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879761695861816,1.0,0.0,0.0,3.659969329833984,3.6599934101104736,8.938160931393213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.03076171875,0.0,1542.9166259765625,1895.4371337890625,0.0,3291.27587890625,0.9073739051818848,1.0,0.0,3.0,1.0,0.0
12410100,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.679711103439331,0.2724032402038574,0.2518486082553863,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,1.0,0.8467050790786743,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8118751049041748,0.4713424146175384,0.333585262298584,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7367985844612122,0.3490253090858459,0.3372038602828979,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.5670159459114075,0.1593586802482605,0.7512650489807129,284.92547607421875,284.95001220703125,296.7604675292969,291.8554992675781,297.09063720703125,297.1870422363281,284.9169921875,1.0,0.6300157308578491,0.3073254823684692,0.3073254823684692,1.0,1.0,-3.026503086090088,0.6374936103820801,2.389009714126587,-0.0467513054609298,0.9027109146118164,0.9027109146118164,0.0,251.323471069336,256.0,48971.9765625,0.0,2877.8271484375,1.0,280.1009216308594,283.3162841796875,294.9306640625,298.170654296875,293.1499938964844,293.1499938964844,280.04998779296875,35919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972470164299011,1.0,0.0,0.0,3.661295175552368,3.6613192558288574,8.944638238972402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.533203125,0.0,1545.1661376953125,1895.4371337890625,0.0,3377.9091796875,0.9077028036117554,1.0,0.0,3.0,1.0,0.0
