time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410160,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6786577701568604,0.2718207538127899,0.2514338493347168,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,1.0,0.8490120768547058,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8116002082824707,0.4720425605773926,0.3341460227966308,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7360634207725525,0.3487184643745422,0.3370348513126373,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5662900805473328,0.1591553390026092,0.7509627342224121,284.8747863769531,284.95001220703125,296.73260498046875,291.84503173828125,297.08026123046875,297.1817932128906,284.8734130859375,1.0,0.6309252977371216,0.3078436255455017,0.3078436255455017,1.0,1.0,-3.0288875102996826,0.639636218547821,2.389251232147217,-0.0450698733329772,0.9016551971435548,0.9016551971435548,0.0,252.46815490722656,259.0,49132.62890625,0.0,2888.50244140625,1.0,280.0580444335937,283.2691650390625,294.8996276855469,298.10760498046875,293.1499938964844,293.1499938964844,279.75,36010.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019385576248168,1.0,0.0,0.0,3.660248041152954,3.6602723598480233,8.939522899709118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.3017578125,0.0,1544.68115234375,1895.4371337890625,0.0,3421.64794921875,0.9075613617897034,1.0,0.0,3.0,1.0,0.0
12410220,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.6759047508239746,0.2703166306018829,0.2502919435501098,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9990000128746032,1.0,0.8549084067344666,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8104642033576965,0.473074346780777,0.3350276350975036,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7340056896209717,0.3477061688899994,0.336316168308258,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.5638572573661804,0.1582930088043213,0.7483002543449402,284.6837463378906,284.95001220703125,296.6744689941406,291.8230895996094,297.05645751953125,297.1679992675781,284.682373046875,1.0,0.6327729821205139,0.3088799118995666,0.3088799118995666,1.0,1.0,-3.0316011905670166,0.6433122754096985,2.388288974761963,-0.041867084801197,0.8965299725532532,0.8965299725532532,0.0,255.2698516845703,247.0,50372.875,0.0,2908.414306640625,1.0,279.7581787109375,283.0579833984375,294.8701477050781,298.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,36253.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137641191482544,1.0,0.0,0.0,3.651564598083496,3.651588678359986,8.897157499632158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.4208984375,0.0,1536.80419921875,1895.4371337890625,0.0,3531.5029296875,0.9057815074920654,1.0,0.0,3.0,1.0,0.0
12410280,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.6759047508239746,0.2703166306018829,0.2502919435501098,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9990000128746032,1.0,0.8549084067344666,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8104642033576965,0.473074346780777,0.3350276350975036,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7340056896209717,0.3477061688899994,0.336316168308258,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.5638572573661804,0.1582930088043213,0.7483002543449402,284.6837463378906,284.95001220703125,296.6744689941406,291.8230895996094,297.05645751953125,297.1679992675781,284.682373046875,1.0,0.6327729821205139,0.3088799118995666,0.3088799118995666,1.0,1.0,-3.0316011905670166,0.6433122754096985,2.388288974761963,-0.041867084801197,0.8965299725532532,0.8965299725532532,0.0,255.2698516845703,247.0,50372.875,0.0,2908.414306640625,1.0,279.7581787109375,283.0579833984375,294.8701477050781,298.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,36253.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137641191482544,1.0,0.0,0.0,3.651564598083496,3.651588678359986,8.897157499632158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.4208984375,0.0,1536.80419921875,1895.4371337890625,0.0,3531.5029296875,0.9057815074920654,1.0,0.0,3.0,1.0,0.0
12410340,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6764726638793945,0.2699294984340668,0.2494894862174987,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,1.0,0.8501473665237427,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8129338026046753,0.4754866361618042,0.336291640996933,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7348973155021667,0.3475549221038818,0.3357601463794708,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.5639542937278748,0.1577040702104568,0.7444438338279724,284.8476257324219,284.95001220703125,296.61346435546875,291.7999572753906,297.03936767578125,297.1636047363281,284.848388671875,1.0,0.6297468543052673,0.3099161684513092,0.3099161684513092,1.0,1.0,-3.021143913269043,0.6432276964187622,2.3779163360595703,-0.0393418483436107,0.8965089917182922,0.8965089917182922,0.0,252.6985015869141,250.0,48935.08203125,0.0,2874.14111328125,1.0,280.04217529296875,283.2486877441406,294.7679443359375,297.9044494628906,293.1499938964844,293.1499938964844,280.3500061035156,36159.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035086035728456,1.0,0.0,0.0,3.64487886428833,3.64490270614624,8.864606684255705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.3232421875,0.0,1528.6689453125,1895.4371337890625,0.0,3436.267578125,0.9042508006095886,1.0,0.0,3.0,1.0,0.0
12410400,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6764726638793945,0.2699294984340668,0.2494894862174987,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,1.0,0.8501473665237427,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8129338026046753,0.4754866361618042,0.336291640996933,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7348973155021667,0.3475549221038818,0.3357601463794708,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.5639542937278748,0.1577040702104568,0.7444438338279724,284.8476257324219,284.95001220703125,296.61346435546875,291.7999572753906,297.03936767578125,297.1636047363281,284.848388671875,1.0,0.6297468543052673,0.3099161684513092,0.3099161684513092,1.0,1.0,-3.021143913269043,0.6432276964187622,2.3779163360595703,-0.0393418483436107,0.8965089917182922,0.8965089917182922,0.0,252.6985015869141,250.0,48935.08203125,0.0,2874.14111328125,1.0,280.04217529296875,283.2486877441406,294.7679443359375,297.9044494628906,293.1499938964844,293.1499938964844,280.3500061035156,36159.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035086035728456,1.0,0.0,0.0,3.64487886428833,3.64490270614624,8.864606684255705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.3232421875,0.0,1528.6689453125,1895.4371337890625,0.0,3436.267578125,0.9042508006095886,1.0,0.0,3.0,1.0,0.0
12410460,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6778295040130615,0.2707237005233764,0.2499271482229232,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,1.0,0.8468353748321533,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8157716989517212,0.4792113304138183,0.3386443555355072,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7361999750137329,0.348507285118103,0.3363721966743469,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5648992657661438,0.1580177098512649,0.7445671558380127,285.0339660644531,284.95001220703125,296.5499267578125,291.7757568359375,297.0312194824219,297.1716613769531,285.0354309082031,1.0,0.6292432546615601,0.3110609650611877,0.3110609650611877,1.0,1.0,-3.021381139755249,0.6465011835098267,2.374879837036133,-0.0362629778683185,0.8991515040397644,0.8991515040397644,0.0,251.1983337402344,253.0,47588.125,0.0,2866.88037109375,1.0,280.3417358398437,283.458740234375,294.72882080078125,297.7620849609375,293.1499938964844,293.1499938964844,280.6499938964844,35968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910980820655823,1.0,0.0,0.0,3.645344257354736,3.645368099212648,8.866870757628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.203125,0.0,1527.7613525390625,1895.4371337890625,0.0,3320.4755859375,0.9042323231697084,1.0,0.0,3.0,1.0,0.0
12410520,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6778295040130615,0.2707237005233764,0.2499271482229232,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,1.0,0.8468353748321533,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8157716989517212,0.4792113304138183,0.3386443555355072,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7361999750137329,0.348507285118103,0.3363721966743469,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5648992657661438,0.1580177098512649,0.7445671558380127,285.0339660644531,284.95001220703125,296.5499267578125,291.7757568359375,297.0312194824219,297.1716613769531,285.0354309082031,1.0,0.6292432546615601,0.3110609650611877,0.3110609650611877,1.0,1.0,-3.021381139755249,0.6465011835098267,2.374879837036133,-0.0362629778683185,0.8991515040397644,0.8991515040397644,0.0,251.1983337402344,253.0,47588.125,0.0,2866.88037109375,1.0,280.3417358398437,283.458740234375,294.72882080078125,297.7620849609375,293.1499938964844,293.1499938964844,280.6499938964844,35968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910980820655823,1.0,0.0,0.0,3.645344257354736,3.645368099212648,8.866870757628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.203125,0.0,1527.7613525390625,1895.4371337890625,0.0,3320.4755859375,0.9042323231697084,1.0,0.0,3.0,1.0,0.0
12410580,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.6792501211166382,0.2720878422260284,0.2510199844837188,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.9990000128746032,1.0,0.8455333113670349,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8183962106704712,0.4836072623729706,0.3415723145008087,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.7374517321586609,0.350077748298645,0.3377006351947784,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.5663593411445618,0.158975139260292,0.7481086850166321,285.2272033691406,284.95001220703125,296.4842529296875,291.7506103515625,297.0272216796875,297.1856384277344,285.22882080078125,1.0,0.6302682757377625,0.3122057616710663,0.3122057616710663,1.0,1.0,-3.03049635887146,0.6523300409317017,2.378166437149048,-0.0324585922062397,0.9044297337532043,0.9044297337532043,0.0,250.97216796875,256.0,46383.28515625,0.0,2883.924072265625,1.0,280.6417541503906,283.6720275878906,294.7084655761719,297.66143798828125,293.1499938964844,293.1499938964844,280.3500061035156,35732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801022171974182,1.0,0.0,0.0,3.654617547988892,3.654641628265381,8.912040811992483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.11083984375,0.0,1536.306640625,1895.4371337890625,0.0,3217.538330078125,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12410640,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.6792501211166382,0.2720878422260284,0.2510199844837188,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.9990000128746032,1.0,0.8455333113670349,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8183962106704712,0.4836072623729706,0.3415723145008087,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.7374517321586609,0.350077748298645,0.3377006351947784,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.5663593411445618,0.158975139260292,0.7481086850166321,285.2272033691406,284.95001220703125,296.4842529296875,291.7506103515625,297.0272216796875,297.1856384277344,285.22882080078125,1.0,0.6302682757377625,0.3122057616710663,0.3122057616710663,1.0,1.0,-3.03049635887146,0.6523300409317017,2.378166437149048,-0.0324585922062397,0.9044297337532043,0.9044297337532043,0.0,250.97216796875,256.0,46383.28515625,0.0,2883.924072265625,1.0,280.6417541503906,283.6720275878906,294.7084655761719,297.66143798828125,293.1499938964844,293.1499938964844,280.3500061035156,35732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801022171974182,1.0,0.0,0.0,3.654617547988892,3.654641628265381,8.912040811992483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.11083984375,0.0,1536.306640625,1895.4371337890625,0.0,3217.538330078125,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12410700,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6797029376029968,0.2724209725856781,0.2515471577644348,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9990000128746032,1.0,0.845720112323761,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8194202184677124,0.4853602647781372,0.343008816242218,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7378692030906677,0.3506035804748535,0.3383914828300476,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.5670238137245178,0.1593981087207794,0.75041663646698,285.105712890625,284.95001220703125,296.4507141113281,291.7377014160156,297.02264404296875,297.1895751953125,285.0978698730469,1.0,0.6311988234519958,0.3127781450748443,0.3127781450748443,1.0,1.0,-3.0366878509521484,0.6557185649871826,2.380969285964966,-0.0303902458399534,0.904315948486328,0.904315948486328,0.0,251.30661010742188,256.0,47567.01953125,0.0,2898.072021484375,1.0,280.3984375,283.5228881835937,294.7734375,297.8899230957031,293.1499938964844,293.1499938964844,280.3500061035156,35772.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877615332603455,1.0,0.0,0.0,3.659192562103272,3.6592166423797607,8.93436833848682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.14892578125,0.0,1541.7142333984375,1895.4371337890625,0.0,3289.267333984375,0.9071451425552368,1.0,0.0,3.0,1.0,0.0
12410760,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6793930530548096,0.2722997069358825,0.2516258060932159,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,1.0,0.8470717668533325,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8197696805000305,0.4866063296794891,0.3440240919589996,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7377058267593384,0.3507334291934967,0.3386906683444977,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.5670837163925171,0.1595727950334549,0.7518095970153809,285.0589599609375,284.95001220703125,296.4167785644531,291.7246398925781,297.0145263671875,297.1889953613281,285.0577697753906,1.0,0.6322362422943115,0.3132572770118713,0.3132572770118713,1.0,1.0,-3.0416646003723145,0.6585156917572021,2.3831489086151123,-0.0286220554262399,0.904530704021454,0.904530704021454,0.0,252.1214141845703,259.0,47771.36328125,0.0,2912.309814453125,1.0,280.3576354980469,283.4783935546875,294.7685241699219,297.8728942871094,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929688930511475,1.0,0.0,0.0,3.6618340015411377,3.661858081817627,8.947270657699846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.10791015625,0.0,1545.07861328125,1895.4371337890625,0.0,3337.96142578125,0.907798707485199,1.0,0.0,3.0,1.0,0.0
12410820,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.677435040473938,0.2712964713573456,0.2510292828083038,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,1.0,0.8519677519798279,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8193429112434387,0.4883011281490326,0.3454389870166778,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7362953424453735,0.3502512872219085,0.3385523855686188,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.565790593624115,0.159301295876503,0.7519590258598328,284.8694763183594,284.95001220703125,296.3478698730469,291.697998046875,296.9923095703125,297.1803894042969,284.8681335449219,1.0,0.6344121694564819,0.3142155110836029,0.3142155110836029,1.0,1.0,-3.0485520362854004,0.6632025837898254,2.38534951210022,-0.0253195036202669,0.901897430419922,0.901897430419922,0.0,254.62940979003903,262.0,49118.3671875,0.0,2939.252197265625,1.0,280.0581359863281,283.2669677734375,294.75396728515625,297.9608154296875,293.1499938964844,293.1499938964844,279.75,36019.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072173833847046,1.0,0.0,0.0,3.661780834197998,3.6618051528930655,8.94701202014403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.70458984375,0.0,1546.4620361328125,1895.4371337890625,0.0,3470.76220703125,0.907910406589508,1.0,0.0,3.0,1.0,0.0
12410880,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.677435040473938,0.2712964713573456,0.2510292828083038,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,1.0,0.8519677519798279,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8193429112434387,0.4883011281490326,0.3454389870166778,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7362953424453735,0.3502512872219085,0.3385523855686188,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.565790593624115,0.159301295876503,0.7519590258598328,284.8694763183594,284.95001220703125,296.3478698730469,291.697998046875,296.9923095703125,297.1803894042969,284.8681335449219,1.0,0.6344121694564819,0.3142155110836029,0.3142155110836029,1.0,1.0,-3.0485520362854004,0.6632025837898254,2.38534951210022,-0.0253195036202669,0.901897430419922,0.901897430419922,0.0,254.62940979003903,262.0,49118.3671875,0.0,2939.252197265625,1.0,280.0581359863281,283.2669677734375,294.75396728515625,297.9608154296875,293.1499938964844,293.1499938964844,279.75,36019.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072173833847046,1.0,0.0,0.0,3.661780834197998,3.6618051528930655,8.94701202014403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.70458984375,0.0,1546.4620361328125,1895.4371337890625,0.0,3470.76220703125,0.907910406589508,1.0,0.0,3.0,1.0,0.0
12410940,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.6744416356086731,0.2697227597236633,0.2498366832733154,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,1.0,0.8586015701293945,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8180311322212219,0.4893719553947449,0.3463608920574188,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7339895963668823,0.3491274714469909,0.3377450108528137,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.5630651116371155,0.1583510190248489,0.7489731907844543,284.678466796875,284.95001220703125,296.2779235839844,291.6708374023437,296.9653625488281,297.1659851074219,284.6770935058594,1.0,0.6364850997924805,0.3151737749576568,0.3151737749576568,1.0,1.0,-3.051645517349243,0.6668022274971008,2.384843111038208,-0.0222717579454183,0.8967015147209167,0.8967015147209167,0.0,257.7952575683594,250.0,50357.87109375,0.0,2961.993408203125,1.0,279.7581787109375,283.055908203125,294.71905517578125,298.00750732421875,293.1499938964844,293.1499938964844,280.04998779296875,36261.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919285774230957,1.0,0.0,0.0,3.6527838706970215,3.652807950973511,8.903100479074055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.6953125,0.0,1538.2254638671875,1895.4371337890625,0.0,3582.565673828125,0.906059980392456,1.0,0.0,3.0,1.0,0.0
12411000,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.6744416356086731,0.2697227597236633,0.2498366832733154,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,1.0,0.8586015701293945,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8180311322212219,0.4893719553947449,0.3463608920574188,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7339895963668823,0.3491274714469909,0.3377450108528137,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.5630651116371155,0.1583510190248489,0.7489731907844543,284.678466796875,284.95001220703125,296.2779235839844,291.6708374023437,296.9653625488281,297.1659851074219,284.6770935058594,1.0,0.6364850997924805,0.3151737749576568,0.3151737749576568,1.0,1.0,-3.051645517349243,0.6668022274971008,2.384843111038208,-0.0222717579454183,0.8967015147209167,0.8967015147209167,0.0,257.7952575683594,250.0,50357.87109375,0.0,2961.993408203125,1.0,279.7581787109375,283.055908203125,294.71905517578125,298.00750732421875,293.1499938964844,293.1499938964844,280.04998779296875,36261.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919285774230957,1.0,0.0,0.0,3.6527838706970215,3.652807950973511,8.903100479074055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.6953125,0.0,1538.2254638671875,1895.4371337890625,0.0,3582.565673828125,0.906059980392456,1.0,0.0,3.0,1.0,0.0
12411060,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.6748109459877014,0.2692587375640869,0.2489787191152572,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,1.0,0.8543280959129333,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8202891945838928,0.4918550848960876,0.3476729094982147,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7346817255020142,0.3488646447658539,0.3370911180973053,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.5629158020019531,0.1576757580041885,0.7447659373283386,284.84161376953125,284.95001220703125,296.207275390625,291.643310546875,296.9460144042969,297.16143798828125,284.84234619140625,1.0,0.6335820555686951,0.3160802721977234,0.3160802721977234,1.0,1.0,-3.041225910186768,0.6663358211517334,2.374890089035034,-0.020137408748269,0.896596372127533,0.896596372127533,0.0,255.435775756836,238.0,48907.83203125,0.0,2928.545166015625,1.0,280.04217529296875,283.2461242675781,294.6116943359375,297.74615478515625,293.1499938964844,293.1499938964844,280.3500061035156,36168.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909115433692932,1.0,0.0,0.0,3.6457691192626953,3.6457929611206055,8.86893758433871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.353515625,0.0,1529.7247314453125,1895.4371337890625,0.0,3488.392333984375,0.9044560194015504,1.0,0.0,3.0,1.0,0.0
12411120,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.6748109459877014,0.2692587375640869,0.2489787191152572,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,1.0,0.8543280959129333,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8202891945838928,0.4918550848960876,0.3476729094982147,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7346817255020142,0.3488646447658539,0.3370911180973053,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.5629158020019531,0.1576757580041885,0.7447659373283386,284.84161376953125,284.95001220703125,296.207275390625,291.643310546875,296.9460144042969,297.16143798828125,284.84234619140625,1.0,0.6335820555686951,0.3160802721977234,0.3160802721977234,1.0,1.0,-3.041225910186768,0.6663358211517334,2.374890089035034,-0.020137408748269,0.896596372127533,0.896596372127533,0.0,255.435775756836,238.0,48907.83203125,0.0,2928.545166015625,1.0,280.04217529296875,283.2461242675781,294.6116943359375,297.74615478515625,293.1499938964844,293.1499938964844,280.3500061035156,36168.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909115433692932,1.0,0.0,0.0,3.6457691192626953,3.6457929611206055,8.86893758433871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.353515625,0.0,1529.7247314453125,1895.4371337890625,0.0,3488.392333984375,0.9044560194015504,1.0,0.0,3.0,1.0,0.0
12411180,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6768025159835815,0.269572913646698,0.2489645481109619,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,1.0,0.8471914529800415,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8233606219291687,0.4940158128738403,0.3489195108413696,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7366392016410828,0.349257618188858,0.3371621072292328,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5645012855529785,0.1577051430940628,0.7436046600341797,284.99053955078125,284.95001220703125,296.164794921875,291.626708984375,296.9390563964844,297.164794921875,284.995849609375,1.0,0.630557656288147,0.3166229724884033,0.3166229724884033,1.0,1.0,-3.0328187942504883,0.6654199957847595,2.367398738861084,-0.0191116463392972,0.8982967138290405,0.8982967138290405,0.0,251.85711669921875,238.0,47583.15625,0.0,2893.05126953125,1.0,280.3141784667969,283.42205810546875,294.560791015625,297.56549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36045.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994025588035583,1.0,0.0,0.0,3.6448066234588623,3.644830703735352,8.864256528795522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.4794921875,0.0,1527.7371826171875,1895.4371337890625,0.0,3398.014404296875,0.9041875004768372,1.0,0.0,3.0,1.0,0.0
12411240,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6787518262863159,0.269928902387619,0.2491463720798492,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,1.0,0.8409594893455505,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8259949088096619,0.4956148564815521,0.3499283492565155,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.738490641117096,0.3496705293655395,0.337399274110794,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5662248730659485,0.1579054743051529,0.7436312437057495,285.01678466796875,284.95001220703125,296.13629150390625,291.61553955078125,296.93572998046875,297.1688232421875,285.0174255371094,1.0,0.628173828125,0.3169867992401123,0.3169867992401123,1.0,1.0,-3.027076005935669,0.6647710204124451,2.362305164337158,-0.0184402205049991,0.8989534378051758,0.8989534378051758,0.0,248.8177185058593,241.0,47414.28125,0.0,2865.83642578125,1.0,280.34185791015625,283.4481201171875,294.56707763671875,297.5929260253906,293.1499938964844,293.1499938964844,280.6499938964844,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964600563049316,1.0,0.0,0.0,3.64565110206604,3.645675182342529,8.868364034242404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.17236328125,0.0,1528.2384033203125,1895.4371337890625,0.0,3370.564697265625,0.9043110013008118,1.0,0.0,3.0,1.0,0.0
12411300,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.6804672479629517,0.2704850435256958,0.2494779527187347,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9990000128746032,1.0,0.8361140489578247,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8284543752670288,0.4977484345436096,0.3512584865093231,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7401107549667358,0.3503094613552093,0.3378234505653381,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.5678766965866089,0.1583273261785507,0.7446205019950867,285.1509094238281,284.95001220703125,296.1007995605469,291.6015930175781,296.9325866699219,297.1751708984375,285.1591796875,1.0,0.6269433498382568,0.3174400329589844,0.3174400329589844,1.0,1.0,-3.024932384490967,0.6654270887374878,2.359505176544189,-0.017450675368309,0.9015827775001526,0.9015827775001526,0.0,246.55242919921875,241.0,46236.28125,0.0,2849.875732421875,1.0,280.5986633300781,283.60919189453125,294.53076171875,297.4320678710937,293.1499938964844,293.1499938964844,280.6499938964844,35867.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882433176040649,1.0,0.0,0.0,3.6484107971191406,3.64843487739563,8.881795565685024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.32177734375,0.0,1530.4114990234375,1895.4371337890625,0.0,3293.775390625,0.9048822522163392,1.0,0.0,3.0,1.0,0.0
12411360,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.6819584965705872,0.2712127864360809,0.2500244975090027,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9990000128746032,1.0,0.8328020572662354,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8306049108505249,0.5001025795936584,0.3527987897396087,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7414757013320923,0.3511279821395874,0.3384748101234436,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.5694580078125,0.158947080373764,0.7467343211174011,285.2268371582031,284.95001220703125,296.0653686523437,291.5876770019531,296.8085021972656,297.1834411621094,285.2328796386719,1.0,0.6262785196304321,0.4539520442485809,0.4539520442485809,0.800000011920929,1.0,-3.0267817974090576,1.0285758972167969,1.9982057809829712,0.3449187576770782,0.904191255569458,0.904191255569458,0.0,245.19517517089844,244.0,47066.984375,0.0,2844.6513671875,1.0,280.6417541503906,283.70758056640625,294.5444030761719,297.5001525878906,293.1499938964844,293.1499938964844,280.3500061035156,35751.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849479556083679,1.0,0.0,0.0,3.6539363861083984,3.653960466384888,8.908718882594258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.60693359375,0.0,1535.68798828125,1895.4371337890625,0.0,3262.93115234375,0.9060181975364684,1.0,0.0,3.0,1.0,0.0
12411420,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.683883011341095,0.2718528211116791,0.2507794201374054,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9990000128746032,1.0,0.828728199005127,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8338789939880371,0.5038036108016968,0.3555379211902618,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7433574199676514,0.3521207571029663,0.3395507633686065,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.5720661282539368,0.1599886417388916,0.7514697313308716,285.169921875,284.95001220703125,295.99481201171875,291.5599060058594,296.44830322265625,297.1923217773437,285.1744689941406,1.0,0.6264233589172363,0.7269760370254517,0.7269760370254517,0.4000000059604645,1.0,-3.0330703258514404,1.907017946243286,1.1260523796081543,1.220656394958496,0.9064823985099792,0.9064823985099792,0.0,243.8617248535156,247.0,51122.796875,0.0,2850.590087890625,1.0,280.3577575683594,283.6815795898437,294.6423645019531,297.8781433105469,293.1499938964844,293.1499938964844,280.04998779296875,35739.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905190408229828,1.0,0.0,0.0,3.66392183303833,3.6639459133148193,8.957476893556304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5107421875,0.0,1546.752685546875,1895.4371337890625,0.0,3451.916748046875,0.908225417137146,1.0,0.0,3.0,1.0,0.0
12411480,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.683883011341095,0.2718528211116791,0.2507794201374054,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9990000128746032,1.0,0.828728199005127,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8338789939880371,0.5038036108016968,0.3555379211902618,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7433574199676514,0.3521207571029663,0.3395507633686065,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.5720661282539368,0.1599886417388916,0.7514697313308716,285.169921875,284.95001220703125,295.99481201171875,291.5599060058594,296.44830322265625,297.1923217773437,285.1744689941406,1.0,0.6264233589172363,0.7269760370254517,0.7269760370254517,0.4000000059604645,1.0,-3.0330703258514404,1.907017946243286,1.1260523796081543,1.220656394958496,0.9064823985099792,0.9064823985099792,0.0,243.8617248535156,247.0,51122.796875,0.0,2850.590087890625,1.0,280.3577575683594,283.6815795898437,294.6423645019531,297.8781433105469,293.1499938964844,293.1499938964844,280.04998779296875,35739.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905190408229828,1.0,0.0,0.0,3.66392183303833,3.6639459133148193,8.957476893556304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5107421875,0.0,1546.752685546875,1895.4371337890625,0.0,3451.916748046875,0.908225417137146,1.0,0.0,3.0,1.0,0.0
12411540,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.6843911409378052,0.2718760371208191,0.250858336687088,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,1.0,0.8272618055343628,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8359273672103882,0.5068902969360352,0.3577082455158233,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.7440919280052185,0.3525475859642029,0.340014785528183,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.573463499546051,0.1606449037790298,0.7546679973602295,285.1477355957031,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.19482421875,285.1518249511719,1.0,0.6278926730155945,1.0,1.0,0.0,1.0,-3.0384366512298584,3.038401365280152,3.5228666092734784e-05,2.34712553024292,0.9086226224899292,0.9086226224899292,0.0,244.1389923095703,250.0,56194.43359375,0.0,2868.647705078125,1.0,280.05810546875,283.71209716796875,294.6726379394531,298.23651123046875,293.1499938964844,293.1499938964844,279.75,35747.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363606572151184,1.0,0.0,0.0,3.6731269359588623,3.673151016235352,9.002542356029153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9111328125,0.0,1557.1529541015625,1895.4371337890625,0.0,3739.3017578125,0.910297989845276,1.0,0.0,3.0,1.0,0.0
12411600,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.6843911409378052,0.2718760371208191,0.250858336687088,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,1.0,0.8272618055343628,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8359273672103882,0.5068902969360352,0.3577082455158233,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.7440919280052185,0.3525475859642029,0.340014785528183,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.573463499546051,0.1606449037790298,0.7546679973602295,285.1477355957031,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.19482421875,285.1518249511719,1.0,0.6278926730155945,1.0,1.0,0.0,1.0,-3.0384366512298584,3.038401365280152,3.5228666092734784e-05,2.34712553024292,0.9086226224899292,0.9086226224899292,0.0,244.1389923095703,250.0,56194.43359375,0.0,2868.647705078125,1.0,280.05810546875,283.71209716796875,294.6726379394531,298.23651123046875,293.1499938964844,293.1499938964844,279.75,35747.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363606572151184,1.0,0.0,0.0,3.6731269359588623,3.673151016235352,9.002542356029153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9111328125,0.0,1557.1529541015625,1895.4371337890625,0.0,3739.3017578125,0.910297989845276,1.0,0.0,3.0,1.0,0.0
12411660,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.683038592338562,0.2711932957172394,0.2505290806293487,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,1.0,0.8307793140411377,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8361480236053467,0.5091543197631836,0.3595324754714966,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7431253790855408,0.3522858917713165,0.3400533497333526,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5729519128799438,0.1607391983270645,0.7562084794044495,284.9591369628906,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.1903686523437,284.957275390625,1.0,0.6298845410346985,1.0,1.0,0.0,1.0,-3.0463638305664062,3.046356201171875,7.462488611054141e-06,2.353411197662353,0.9072699546813964,0.9072699546813964,0.0,246.0262145996093,253.0,57512.4453125,0.0,2894.366455078125,1.0,279.7580261230469,283.49871826171875,294.62335205078125,298.3578796386719,293.1499938964844,293.1499938964844,279.45001220703125,35899.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638468027114868,1.0,0.0,0.0,3.677971839904785,3.6779961585998535,9.026306884152292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.25390625,0.0,1563.757080078125,1895.4371337890625,0.0,3986.801513671875,0.9114529490470886,1.0,0.0,3.0,1.0,0.0
12411720,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.683038592338562,0.2711932957172394,0.2505290806293487,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,1.0,0.8307793140411377,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8361480236053467,0.5091543197631836,0.3595324754714966,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7431253790855408,0.3522858917713165,0.3400533497333526,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5729519128799438,0.1607391983270645,0.7562084794044495,284.9591369628906,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.1903686523437,284.957275390625,1.0,0.6298845410346985,1.0,1.0,0.0,1.0,-3.0463638305664062,3.046356201171875,7.462488611054141e-06,2.353411197662353,0.9072699546813964,0.9072699546813964,0.0,246.0262145996093,253.0,57512.4453125,0.0,2894.366455078125,1.0,279.7580261230469,283.49871826171875,294.62335205078125,298.3578796386719,293.1499938964844,293.1499938964844,279.45001220703125,35899.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638468027114868,1.0,0.0,0.0,3.677971839904785,3.6779961585998535,9.026306884152292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.25390625,0.0,1563.757080078125,1895.4371337890625,0.0,3986.801513671875,0.9114529490470886,1.0,0.0,3.0,1.0,0.0
12411780,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.6815250515937805,0.2703534960746765,0.2499647587537765,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9990000128746032,1.0,0.8340928554534912,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8356504440307617,0.5099806189537048,0.3602800071239471,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7419536709785461,0.3516944646835327,0.3396975398063659,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.5718491077423096,0.1604189872741699,0.7556278705596924,284.79296875,284.95001220703125,295.8160400390625,291.4891967773437,295.8172607421875,297.1829833984375,284.7865905761719,1.0,0.631127655506134,1.0,1.0,0.0,1.0,-3.049444437026977,3.0494370460510254,7.477778126485646e-06,2.355872392654419,0.9044768810272216,0.9044768810272216,0.0,247.6304626464844,253.0,58668.37890625,0.0,2908.927490234375,1.0,279.4851379394531,283.3122863769531,294.59197998046875,298.4418334960937,293.1499938964844,293.1499938964844,279.45001220703125,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757899045944214,1.0,0.0,0.0,3.676471948623657,3.6764962673187256,9.018946798278192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.466796875,0.0,1563.2523193359375,1895.4371337890625,0.0,4092.020751953125,0.9111948609352112,1.0,0.0,3.0,1.0,0.0
12411840,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.6802389621734619,0.2697018980979919,0.24943208694458,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9990000128746032,1.0,0.8367501497268677,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.8350681066513062,0.5104213953018188,0.3606224060058594,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.7409332394599915,0.3511783182621002,0.3392848372459411,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.5707653760910034,0.1600637435913086,0.7545071840286255,284.7566223144531,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.1768493652344,284.7548828125,1.0,0.6319333910942078,1.0,1.0,0.0,1.0,-3.050568103790283,3.050560712814331,7.48340289646876e-06,2.356787919998169,0.903034210205078,0.903034210205078,0.0,248.86578369140625,256.0,58706.34375,0.0,2917.62890625,1.0,279.4580078125,283.2806091308594,294.5460205078125,298.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,36138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791091680526732,1.0,0.0,0.0,3.673584461212158,3.6736087799072266,9.004784828903212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.044921875,0.0,1560.60546875,1895.4371337890625,0.0,4120.97509765625,0.9106279611587524,1.0,0.0,3.0,1.0,0.0
12411900,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.6786039471626282,0.2688263058662414,0.2487674802541732,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091003417969,0.9990000128746032,1.0,0.8401963114738464,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106262207031,0.834306001663208,0.5108755826950073,0.361050009727478,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7396062016487122,0.3504483699798584,0.3387314677238464,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.5692394375801086,0.1595077663660049,0.7526562213897705,284.61114501953125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.16876220703125,284.6024780273437,1.0,0.6329116225242615,1.0,1.0,0.0,1.0,-3.051537275314331,3.051529884338379,7.488283245038474e-06,2.3575892448425293,0.8993668556213379,0.8993668556213379,0.0,250.4532165527344,256.0,59768.64453125,0.0,2927.85498046875,1.0,279.2007141113281,283.1138610839844,294.53570556640625,298.4635925292969,293.1499938964844,293.1499938964844,279.1499938964844,36285.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862324595451356,1.0,0.0,0.0,3.667806625366211,3.6678307056427,8.976481353784038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8974609375,0.0,1555.2139892578125,1895.4371337890625,0.0,4182.65869140625,0.9093996286392212,1.0,0.0,3.0,1.0,0.0
12411960,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.6767581701278687,0.2678542733192444,0.2479688376188278,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.9990000128746032,1.0,0.8439592123031616,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.8333463072776794,0.5112030506134033,0.3613308370113373,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580139160156,0.7380984425544739,0.3496015965938568,0.3380246758460998,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.5674082636833191,0.1588101685047149,0.7500938177108765,284.55780029296875,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.15966796875,284.5562744140625,1.0,0.6338276863098145,1.0,1.0,0.0,1.0,-3.051510095596313,3.0515024662017822,7.488272785849404e-06,2.3576202392578125,0.8961708545684814,0.8961708545684814,0.0,252.1494598388672,259.0,59806.86328125,0.0,2936.62841796875,1.0,279.15802001953125,283.0672607421875,294.4934387207031,298.3693542480469,293.1499938964844,293.1499938964844,279.45001220703125,36413.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889563918113708,1.0,0.0,0.0,3.65900993347168,3.659034252166748,8.933476465244894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.36767578125,0.0,1546.31396484375,1895.4371337890625,0.0,4206.07666015625,0.907553493976593,1.0,0.0,3.0,1.0,0.0
