time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412020,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.6741291284561157,0.2671799659729004,0.2470957636833191,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9990000128746032,1.0,0.8502976894378662,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.8323695063591003,0.5135877728462219,0.3626763820648193,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.735855758190155,0.3490325212478637,0.337237685918808,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.564318835735321,0.1579156666994094,0.7457454204559326,284.72674560546875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1545715332031,284.7279968261719,1.0,0.6356874108314514,1.0,1.0,0.0,1.0,-3.053518295288086,3.0535106658935547,7.498101695091464e-06,2.359159231185913,0.8945564031600952,0.8945564031600952,0.0,255.1019897460937,262.0,58362.4609375,0.0,2956.098388671875,1.0,279.44219970703125,283.2650451660156,294.4002685546875,298.1123046875,293.1499938964844,293.1499938964844,279.75,36333.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979842722415924,1.0,0.0,0.0,3.645797252655029,3.645821332931519,8.869074576978164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.6953125,0.0,1530.987060546875,1895.4371337890625,0.0,4127.3564453125,0.9045770168304444,1.0,0.0,3.0,1.0,0.0
12412080,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.6741291284561157,0.2671799659729004,0.2470957636833191,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9990000128746032,1.0,0.8502976894378662,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.8323695063591003,0.5135877728462219,0.3626763820648193,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.735855758190155,0.3490325212478637,0.337237685918808,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.564318835735321,0.1579156666994094,0.7457454204559326,284.72674560546875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1545715332031,284.7279968261719,1.0,0.6356874108314514,1.0,1.0,0.0,1.0,-3.053518295288086,3.0535106658935547,7.498101695091464e-06,2.359159231185913,0.8945564031600952,0.8945564031600952,0.0,255.1019897460937,262.0,58362.4609375,0.0,2956.098388671875,1.0,279.44219970703125,283.2650451660156,294.4002685546875,298.1123046875,293.1499938964844,293.1499938964844,279.75,36333.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979842722415924,1.0,0.0,0.0,3.645797252655029,3.645821332931519,8.869074576978164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.6953125,0.0,1530.987060546875,1895.4371337890625,0.0,4127.3564453125,0.9045770168304444,1.0,0.0,3.0,1.0,0.0
12412140,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6731652021408081,0.267618179321289,0.2473580688238144,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,1.0,0.8546605110168457,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8328058123588562,0.5173434615135193,0.3651512861251831,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7349596619606018,0.3496148884296417,0.3376352488994598,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.5628586411476135,0.1578316986560821,0.7448726892471313,284.9153137207031,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16162109375,284.91668701171875,1.0,0.6379041075706482,1.0,1.0,0.0,1.0,-3.061476945877075,3.061469316482544,7.537244528066367e-06,2.3653104305267334,0.8956490755081177,0.8956490755081177,0.0,257.4148254394531,250.0,56966.921875,0.0,2984.45166015625,1.0,279.74169921875,283.47918701171875,294.3664855957031,297.973876953125,293.1499938964844,293.1499938964844,280.04998779296875,36144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697512984275818,1.0,0.0,0.0,3.639732599258423,3.639756441116333,8.839592737786006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.96826171875,0.0,1522.855712890625,1895.4371337890625,0.0,4039.017578125,0.903099775314331,1.0,0.0,3.0,1.0,0.0
12412200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6731652021408081,0.267618179321289,0.2473580688238144,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,1.0,0.8546605110168457,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8328058123588562,0.5173434615135193,0.3651512861251831,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7349596619606018,0.3496148884296417,0.3376352488994598,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.5628586411476135,0.1578316986560821,0.7448726892471313,284.9153137207031,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16162109375,284.91668701171875,1.0,0.6379041075706482,1.0,1.0,0.0,1.0,-3.061476945877075,3.061469316482544,7.537244528066367e-06,2.3653104305267334,0.8956490755081177,0.8956490755081177,0.0,257.4148254394531,250.0,56966.921875,0.0,2984.45166015625,1.0,279.74169921875,283.47918701171875,294.3664855957031,297.973876953125,293.1499938964844,293.1499938964844,280.04998779296875,36144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697512984275818,1.0,0.0,0.0,3.639732599258423,3.639756441116333,8.839592737786006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.96826171875,0.0,1522.855712890625,1895.4371337890625,0.0,4039.017578125,0.903099775314331,1.0,0.0,3.0,1.0,0.0
12412260,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6757013201713562,0.2685891389846802,0.2480176389217376,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9990000128746032,1.0,0.8478615283966064,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8368989825248718,0.5216683149337769,0.3679788410663605,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7373568415641785,0.3507673144340515,0.3384900093078613,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.5650343894958496,0.1583273857831955,0.745902955532074,285.0917053222656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.17352294921875,285.0921936035156,1.0,0.635606050491333,1.0,1.0,0.0,1.0,-3.059779167175293,3.059771776199341,7.529500635428121e-06,2.3642561435699463,0.8990358114242554,0.8990358114242554,0.0,254.2639312744141,253.0,55507.96484375,0.0,2964.505615234375,1.0,280.04168701171875,283.68218994140625,294.3456726074219,297.8615417480469,293.1499938964844,293.1499938964844,280.3500061035156,35920.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960443913936615,1.0,0.0,0.0,3.642116069793701,3.6421399116516113,8.85117287907633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.8779296875,0.0,1523.8231201171875,1895.4371337890625,0.0,3956.5419921875,0.9034781455993652,1.0,0.0,3.0,1.0,0.0
12412320,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6757013201713562,0.2685891389846802,0.2480176389217376,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9990000128746032,1.0,0.8478615283966064,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8368989825248718,0.5216683149337769,0.3679788410663605,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7373568415641785,0.3507673144340515,0.3384900093078613,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.5650343894958496,0.1583273857831955,0.745902955532074,285.0917053222656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.17352294921875,285.0921936035156,1.0,0.635606050491333,1.0,1.0,0.0,1.0,-3.059779167175293,3.059771776199341,7.529500635428121e-06,2.3642561435699463,0.8990358114242554,0.8990358114242554,0.0,254.2639312744141,253.0,55507.96484375,0.0,2964.505615234375,1.0,280.04168701171875,283.68218994140625,294.3456726074219,297.8615417480469,293.1499938964844,293.1499938964844,280.3500061035156,35920.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960443913936615,1.0,0.0,0.0,3.642116069793701,3.6421399116516113,8.85117287907633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.8779296875,0.0,1523.8231201171875,1895.4371337890625,0.0,3956.5419921875,0.9034781455993652,1.0,0.0,3.0,1.0,0.0
12412380,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6777706146240234,0.269863873720169,0.2490292638540268,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.9990000128746032,1.0,0.8439996242523193,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.840339183807373,0.5263729095458984,0.3711166381835937,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.739259660243988,0.3522656261920929,0.3397533893585205,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.5672418475151062,0.1593517959117889,0.7495928406715393,285.2662048339844,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.18878173828125,285.2671203613281,1.0,0.6358175873756409,1.0,1.0,0.0,1.0,-3.0660624504089355,3.0660548210144043,7.56009467295371e-06,2.368959903717041,0.904702126979828,0.904702126979828,0.0,252.76475524902344,256.0,54166.390625,0.0,2969.550537109375,1.0,280.3417358398437,283.8830871582031,294.3254089355469,297.7534484863281,293.1499938964844,293.1499938964844,280.04998779296875,35685.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512602090835572,1.0,0.0,0.0,3.653193950653076,3.653218030929565,8.90509966211539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8349609375,0.0,1534.3681640625,1895.4371337890625,0.0,3874.30810546875,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12412440,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6777706146240234,0.269863873720169,0.2490292638540268,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.9990000128746032,1.0,0.8439996242523193,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.840339183807373,0.5263729095458984,0.3711166381835937,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.739259660243988,0.3522656261920929,0.3397533893585205,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.5672418475151062,0.1593517959117889,0.7495928406715393,285.2662048339844,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.18878173828125,285.2671203613281,1.0,0.6358175873756409,1.0,1.0,0.0,1.0,-3.0660624504089355,3.0660548210144043,7.56009467295371e-06,2.368959903717041,0.904702126979828,0.904702126979828,0.0,252.76475524902344,256.0,54166.390625,0.0,2969.550537109375,1.0,280.3417358398437,283.8830871582031,294.3254089355469,297.7534484863281,293.1499938964844,293.1499938964844,280.04998779296875,35685.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512602090835572,1.0,0.0,0.0,3.653193950653076,3.653218030929565,8.90509966211539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8349609375,0.0,1534.3681640625,1895.4371337890625,0.0,3874.30810546875,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12412500,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.678358793258667,0.2701134979724884,0.2494771927595138,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,1.0,0.8434520363807678,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8415830135345459,0.5282003283500671,0.3726177811622619,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7398213744163513,0.3527014255523681,0.3403613865375519,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.5681148767471313,0.1597867608070373,0.7519256472587585,285.1375427246094,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.192626953125,285.1293029785156,1.0,0.636447012424469,1.0,1.0,0.0,1.0,-3.0712835788726807,3.0712761878967285,7.58596479499829e-06,2.3730359077453613,0.9047271609306335,0.9047271609306335,0.0,252.7329559326172,256.0,55310.9921875,0.0,2980.096923828125,1.0,280.0984802246094,283.7298889160156,294.3811340332031,297.9745178222656,293.1499938964844,293.1499938964844,280.04998779296875,35729.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578487873077391,1.0,0.0,0.0,3.65855884552002,3.658582925796509,8.931273214329849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.53466796875,0.0,1540.67919921875,1895.4371337890625,0.0,3933.386962890625,0.9069720506668092,1.0,0.0,3.0,1.0,0.0
12412560,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.678119421005249,0.2699019610881805,0.2494692206382751,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,1.0,0.8442648649215698,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8420706987380981,0.5294859409332275,0.3736608624458313,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7397314310073853,0.3527212738990783,0.3405566215515136,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.568315327167511,0.159961387515068,0.7532997727394104,285.0849304199219,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.19158935546875,285.08331298828125,1.0,0.6372393369674683,1.0,1.0,0.0,1.0,-3.07539439201355,3.0753870010375977,7.606427061546128e-06,2.3762710094451904,0.9050564169883728,0.9050564169883728,0.0,253.27096557617188,259.0,55473.4375,0.0,2991.372802734375,1.0,280.0576477050781,283.6814880371094,294.3746643066406,297.9496154785156,293.1499938964844,293.1499938964844,279.75,35787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617651104927064,1.0,0.0,0.0,3.661920070648194,3.6619441509246826,8.947692435867793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.0859375,0.0,1544.8765869140625,1895.4371337890625,0.0,3968.304443359375,0.9077892303466796,1.0,0.0,3.0,1.0,0.0
12412620,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6761820912361145,0.2687158286571502,0.2486965656280517,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,1.0,0.8484748601913452,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8417722582817078,0.531227707862854,0.3751035034656524,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7383300065994263,0.35198575258255,0.3401764631271362,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.5671626329421997,0.159664511680603,0.7533107399940491,284.8871154785156,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.181884765625,284.885498046875,1.0,0.6390452980995178,1.0,1.0,0.0,1.0,-3.080821990966797,3.0808143615722656,7.633533641637769e-06,2.380563259124756,0.902596652507782,0.902596652507782,0.0,255.4040985107422,262.0,56768.02734375,0.0,3013.776611328125,1.0,279.75811767578125,283.4652404785156,294.3646850585937,298.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,35987.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972809672355652,1.0,0.0,0.0,3.663075685501098,3.663100004196167,8.953340397965803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.873046875,0.0,1547.6712646484375,1895.4371337890625,0.0,4065.913818359375,0.9081768989562988,1.0,0.0,3.0,1.0,0.0
12412680,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6761820912361145,0.2687158286571502,0.2486965656280517,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,1.0,0.8484748601913452,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8417722582817078,0.531227707862854,0.3751035034656524,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7383300065994263,0.35198575258255,0.3401764631271362,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.5671626329421997,0.159664511680603,0.7533107399940491,284.8871154785156,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.181884765625,284.885498046875,1.0,0.6390452980995178,1.0,1.0,0.0,1.0,-3.080821990966797,3.0808143615722656,7.633533641637769e-06,2.380563259124756,0.902596652507782,0.902596652507782,0.0,255.4040985107422,262.0,56768.02734375,0.0,3013.776611328125,1.0,279.75811767578125,283.4652404785156,294.3646850585937,298.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,35987.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972809672355652,1.0,0.0,0.0,3.663075685501098,3.663100004196167,8.953340397965803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.873046875,0.0,1547.6712646484375,1895.4371337890625,0.0,4065.913818359375,0.9081768989562988,1.0,0.0,3.0,1.0,0.0
12412740,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.6731308698654175,0.2669803202152252,0.2473454922437667,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.9990000128746032,1.0,0.8547407388687134,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.8404876589775085,0.5323445200920105,0.3760502636432647,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.735935628414154,0.3506060540676117,0.3391187489032745,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.5644656419754028,0.158672034740448,0.7501160502433777,284.6920471191406,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.1663818359375,284.69061279296875,1.0,0.6408563256263733,1.0,1.0,0.0,1.0,-3.082760095596313,3.082752227783203,7.643316166650038e-06,2.382133722305298,0.8975489735603333,0.8975489735603333,0.0,258.3412780761719,250.0,57985.1796875,0.0,3033.233642578125,1.0,279.4581604003906,283.25262451171875,294.3430480957031,298.0935363769531,293.1499938964844,293.1499938964844,279.75,36234.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822022318840028,1.0,0.0,0.0,3.6550796031951904,3.65510368347168,8.914294085116126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.0810546875,0.0,1540.584716796875,1895.4371337890625,0.0,4147.8369140625,0.9065540432929992,1.0,0.0,3.0,1.0,0.0
12412800,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.6731308698654175,0.2669803202152252,0.2473454922437667,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.9990000128746032,1.0,0.8547407388687134,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.8404876589775085,0.5323445200920105,0.3760502636432647,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.735935628414154,0.3506060540676117,0.3391187489032745,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.5644656419754028,0.158672034740448,0.7501160502433777,284.6920471191406,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.1663818359375,284.69061279296875,1.0,0.6408563256263733,1.0,1.0,0.0,1.0,-3.082760095596313,3.082752227783203,7.643316166650038e-06,2.382133722305298,0.8975489735603333,0.8975489735603333,0.0,258.3412780761719,250.0,57985.1796875,0.0,3033.233642578125,1.0,279.4581604003906,283.25262451171875,294.3430480957031,298.0935363769531,293.1499938964844,293.1499938964844,279.75,36234.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822022318840028,1.0,0.0,0.0,3.6550796031951904,3.65510368347168,8.914294085116126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.0810546875,0.0,1540.584716796875,1895.4371337890625,0.0,4147.8369140625,0.9065540432929992,1.0,0.0,3.0,1.0,0.0
12412860,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.673433244228363,0.2663610577583313,0.246348425745964,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,1.0,0.8502115607261658,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8428919315338135,0.5349993705749512,0.3774529099464416,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7365526556968689,0.3501081466674804,0.3382357954978943,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.5643238425254822,0.1579509526491165,0.7456856966018677,284.8509216308594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1616516113281,284.8514709472656,1.0,0.6377670168876648,1.0,1.0,0.0,1.0,-3.071430206298828,3.071422576904297,7.587656909890938e-06,2.373554229736328,0.8975423574447632,0.8975423574447632,0.0,255.82177734375,253.0,56491.16015625,-0.0,2996.55908203125,1.0,279.7421875,283.4402770996094,294.2631225585937,297.85455322265625,293.1499938964844,293.1499938964844,280.04998779296875,36147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972448229789734,1.0,0.0,0.0,3.648864507675171,3.64888858795166,8.884005069376144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.916015625,0.0,1533.0113525390625,1895.4371337890625,0.0,4062.74072265625,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12412920,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.673433244228363,0.2663610577583313,0.246348425745964,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,1.0,0.8502115607261658,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8428919315338135,0.5349993705749512,0.3774529099464416,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7365526556968689,0.3501081466674804,0.3382357954978943,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.5643238425254822,0.1579509526491165,0.7456856966018677,284.8509216308594,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1616516113281,284.8514709472656,1.0,0.6377670168876648,1.0,1.0,0.0,1.0,-3.071430206298828,3.071422576904297,7.587656909890938e-06,2.373554229736328,0.8975423574447632,0.8975423574447632,0.0,255.82177734375,253.0,56491.16015625,-0.0,2996.55908203125,1.0,279.7421875,283.4402770996094,294.2631225585937,297.85455322265625,293.1499938964844,293.1499938964844,280.04998779296875,36147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972448229789734,1.0,0.0,0.0,3.648864507675171,3.64888858795166,8.884005069376144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.916015625,0.0,1533.0113525390625,1895.4371337890625,0.0,4062.74072265625,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12412980,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6745222210884094,0.2669003903865814,0.2465612888336181,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,1.0,0.8470584750175476,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8457011580467224,0.5390282869338989,0.3800096213817596,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7376058101654053,0.3507319390773773,0.3385375440120697,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5650513768196106,0.1581387370824813,0.7452511191368103,285.0322570800781,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1697692871094,285.0335388183594,1.0,0.6371881365776062,1.0,1.0,0.0,1.0,-3.070789098739624,3.0707814693450928,7.583885235362686e-06,2.372805595397949,0.9001296162605286,0.9001296162605286,0.0,254.3511199951172,256.0,55102.89453125,-0.0,2987.55322265625,1.0,280.041748046875,283.6474914550781,294.2424011230469,297.7272644042969,293.1499938964844,293.1499938964844,280.3500061035156,35965.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609972834587096,1.0,0.0,0.0,3.649480104446411,3.649504184722901,8.887002991286863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.36474609375,0.0,1532.33203125,1895.4371337890625,0.0,3961.470947265625,0.9051540493965148,1.0,0.0,3.0,1.0,0.0
12413040,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6745222210884094,0.2669003903865814,0.2465612888336181,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,1.0,0.8470584750175476,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8457011580467224,0.5390282869338989,0.3800096213817596,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7376058101654053,0.3507319390773773,0.3385375440120697,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5650513768196106,0.1581387370824813,0.7452511191368103,285.0322570800781,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1697692871094,285.0335388183594,1.0,0.6371881365776062,1.0,1.0,0.0,1.0,-3.070789098739624,3.0707814693450928,7.583885235362686e-06,2.372805595397949,0.9001296162605286,0.9001296162605286,0.0,254.3511199951172,256.0,55102.89453125,-0.0,2987.55322265625,1.0,280.041748046875,283.6474914550781,294.2424011230469,297.7272644042969,293.1499938964844,293.1499938964844,280.3500061035156,35965.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609972834587096,1.0,0.0,0.0,3.649480104446411,3.649504184722901,8.887002991286863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.36474609375,0.0,1532.33203125,1895.4371337890625,0.0,3961.470947265625,0.9051540493965148,1.0,0.0,3.0,1.0,0.0
12413100,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.6750617027282715,0.26739102602005,0.2469055503606796,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.9990000128746032,1.0,0.8463236689567566,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8469854593276978,0.5413036346435547,0.3814882338047027,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7380873560905457,0.3512865602970123,0.3389553427696228,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.5655950903892517,0.1584834456443786,0.7463493347167969,285.1708374023437,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.1761779785156,285.1791381835937,1.0,0.6374885439872742,1.0,1.0,0.0,1.0,-3.073915719985962,3.0739080905914307,7.599217951792525e-06,2.375172138214112,0.9029411673545836,0.9029411673545836,0.0,254.1435394287109,256.0,53964.44921875,-0.0,2992.90478515625,1.0,280.2987365722656,283.8111877441406,294.2203369140625,297.5809936523437,293.1499938964844,293.1499938964844,280.3500061035156,35841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536917805671692,1.0,0.0,0.0,3.652764558792114,3.652788639068604,8.903005550564558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.8935546875,0.0,1535.0604248046875,1895.4371337890625,0.0,3896.158935546875,0.9058388471603394,1.0,0.0,3.0,1.0,0.0
12413160,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.675697922706604,0.2680140137672424,0.2474304437637329,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.9990000128746032,1.0,0.8458660840988159,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8483149409294128,0.5437425374984741,0.3831532597541809,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7386265993118286,0.3519884049892425,0.3395688533782959,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.566312849521637,0.1589749455451965,0.7482534050941467,285.2210693359375,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.1839599609375,285.22247314453125,1.0,0.6381295323371887,1.0,1.0,0.0,1.0,-3.079021453857422,3.07901382446289,7.624375484738266e-06,2.3790721893310547,0.9052966833114624,0.9052966833114624,0.0,254.1430206298828,259.0,53868.93359375,-0.0,3003.436279296875,1.0,280.3418884277344,283.8580322265625,294.2411499023437,297.6422424316406,293.1499938964844,293.1499938964844,280.04998779296875,35736.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950554370880127,1.0,0.0,0.0,3.6586084365844727,3.658632516860962,8.931515935728385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.41796875,0.0,1540.7930908203125,1895.4371337890625,0.0,3867.954833984375,0.9070427417755128,1.0,0.0,3.0,1.0,0.0
12413220,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6756212115287781,0.2680109441280365,0.2478338778018951,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,1.0,0.8475173115730286,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.849623441696167,0.5469052791595459,0.3857470154762268,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7386528849601746,0.3523376882076263,0.3402706682682037,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.5668462514877319,0.1594571471214294,0.7514368891716003,285.0531311035156,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1866455078125,285.0520324707031,1.0,0.6400043964385986,1.0,1.0,0.0,1.0,-3.089284896850586,3.0892772674560547,7.67536857892992e-06,2.387035131454468,0.9053122401237488,0.9053122401237488,0.0,255.31353759765625,262.0,55288.36328125,-0.0,3030.855712890625,1.0,280.0577087402344,283.6653747558594,294.3128662109375,297.8674011230469,293.1499938964844,293.1499938964844,279.75,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607021808624268,1.0,0.0,0.0,3.6655385494232178,3.665562629699707,8.965383244685654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3671875,0.0,1549.2791748046875,1895.4371337890625,0.0,3958.842529296875,0.9086326956748962,1.0,0.0,3.0,1.0,0.0
12413280,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6756212115287781,0.2680109441280365,0.2478338778018951,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,1.0,0.8475173115730286,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.849623441696167,0.5469052791595459,0.3857470154762268,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7386528849601746,0.3523376882076263,0.3402706682682037,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.5668462514877319,0.1594571471214294,0.7514368891716003,285.0531311035156,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1866455078125,285.0520324707031,1.0,0.6400043964385986,1.0,1.0,0.0,1.0,-3.089284896850586,3.0892772674560547,7.67536857892992e-06,2.387035131454468,0.9053122401237488,0.9053122401237488,0.0,255.31353759765625,262.0,55288.36328125,-0.0,3030.855712890625,1.0,280.0577087402344,283.6653747558594,294.3128662109375,297.8674011230469,293.1499938964844,293.1499938964844,279.75,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607021808624268,1.0,0.0,0.0,3.6655385494232178,3.665562629699707,8.965383244685654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3671875,0.0,1549.2791748046875,1895.4371337890625,0.0,3958.842529296875,0.9086326956748962,1.0,0.0,3.0,1.0,0.0
12413340,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6735013723373413,0.2668503820896148,0.2470858991146087,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,1.0,0.8525120615959167,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.849078893661499,0.5487232208251953,0.3872477114200592,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7370299100875854,0.3515715301036834,0.3398604989051819,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5653873682022095,0.1590884774923324,0.7511347532272339,284.8690490722656,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1772766113281,284.8680114746094,1.0,0.642079770565033,1.0,1.0,0.0,1.0,-3.095342874526977,3.0953352451324463,7.705541975155938e-06,2.3917336463928223,0.9027018547058104,0.9027018547058104,0.0,257.8343505859375,265.0,56704.17578125,-0.0,3056.7734375,1.0,279.7580871582031,283.45819091796875,294.3245849609375,297.98309326171875,293.1499938964844,293.1499938964844,279.45001220703125,36022.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716913104057312,1.0,0.0,0.0,3.665338277816773,3.6653623580932617,8.964403264144494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.3876953125,0.0,1550.468017578125,1895.4371337890625,0.0,4056.0908203125,0.9087094664573668,1.0,0.0,3.0,1.0,0.0
12413400,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6735013723373413,0.2668503820896148,0.2470858991146087,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,1.0,0.8525120615959167,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.849078893661499,0.5487232208251953,0.3872477114200592,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7370299100875854,0.3515715301036834,0.3398604989051819,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5653873682022095,0.1590884774923324,0.7511347532272339,284.8690490722656,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1772766113281,284.8680114746094,1.0,0.642079770565033,1.0,1.0,0.0,1.0,-3.095342874526977,3.0953352451324463,7.705541975155938e-06,2.3917336463928223,0.9027018547058104,0.9027018547058104,0.0,257.8343505859375,265.0,56704.17578125,-0.0,3056.7734375,1.0,279.7580871582031,283.45819091796875,294.3245849609375,297.98309326171875,293.1499938964844,293.1499938964844,279.45001220703125,36022.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716913104057312,1.0,0.0,0.0,3.665338277816773,3.6653623580932617,8.964403264144494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.3876953125,0.0,1550.468017578125,1895.4371337890625,0.0,4056.0908203125,0.9087094664573668,1.0,0.0,3.0,1.0,0.0
12413460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.6704210042953491,0.2651883959770202,0.2457965612411499,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9990000128746032,1.0,0.8591869473457336,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.8476719260215759,0.5499454140663147,0.3882679045200348,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.7345538139343262,0.3502097129821777,0.3388172686100006,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.5625473260879517,0.1580706536769867,0.7478137016296387,284.6880187988281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.16241455078125,284.6871337890625,1.0,0.6440568566322327,1.0,1.0,0.0,1.0,-3.0978007316589355,3.097792863845825,7.717740118096117e-06,2.3936147689819336,0.897693395614624,0.897693395614624,0.0,260.9899597167969,253.0,58049.890625,-0.0,3078.586181640625,1.0,279.4581298828125,283.25469970703125,294.3242492675781,298.0702209472656,293.1499938964844,293.1499938964844,279.75,36253.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98107248544693,1.0,0.0,0.0,3.656585931777954,3.6566102504730233,8.921643939174828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.048828125,0.0,1542.4056396484375,1895.4371337890625,0.0,4138.0390625,0.9069066047668456,1.0,0.0,3.0,1.0,0.0
12413520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.6704210042953491,0.2651883959770202,0.2457965612411499,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9990000128746032,1.0,0.8591869473457336,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.8476719260215759,0.5499454140663147,0.3882679045200348,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.7345538139343262,0.3502097129821777,0.3388172686100006,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.5625473260879517,0.1580706536769867,0.7478137016296387,284.6880187988281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.16241455078125,284.6871337890625,1.0,0.6440568566322327,1.0,1.0,0.0,1.0,-3.0978007316589355,3.097792863845825,7.717740118096117e-06,2.3936147689819336,0.897693395614624,0.897693395614624,0.0,260.9899597167969,253.0,58049.890625,-0.0,3078.586181640625,1.0,279.4581298828125,283.25469970703125,294.3242492675781,298.0702209472656,293.1499938964844,293.1499938964844,279.75,36253.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98107248544693,1.0,0.0,0.0,3.656585931777954,3.6566102504730233,8.921643939174828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.048828125,0.0,1542.4056396484375,1895.4371337890625,0.0,4138.0390625,0.9069066047668456,1.0,0.0,3.0,1.0,0.0
12413580,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.67072594165802,0.2646444141864776,0.2448749095201492,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,1.0,0.8548570871353149,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.850110650062561,0.5527756214141846,0.3897809982299804,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7351369261741638,0.349759429693222,0.3379764258861542,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5623491406440735,0.1573608368635177,0.7434098124504089,284.8597412109375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1590270996094,284.8607788085937,1.0,0.6410884857177734,1.0,1.0,0.0,1.0,-3.0870161056518555,3.087008476257324,7.664296390430536e-06,2.385364532470703,0.8978925347328186,0.8978925347328186,0.0,258.5660705566406,241.0,56676.26171875,-0.0,3043.2509765625,1.0,279.7421875,283.4504699707031,294.2648010253906,297.8598327636719,293.1499938964844,293.1499938964844,280.04998779296875,36148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713363647460938,1.0,0.0,0.0,3.650290966033936,3.650315046310425,8.890951903595123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.80908203125,0.0,1534.603759765625,1895.4371337890625,0.0,4052.970458984375,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
12413640,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.67072594165802,0.2646444141864776,0.2448749095201492,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,1.0,0.8548570871353149,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.850110650062561,0.5527756214141846,0.3897809982299804,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7351369261741638,0.349759429693222,0.3379764258861542,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5623491406440735,0.1573608368635177,0.7434098124504089,284.8597412109375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1590270996094,284.8607788085937,1.0,0.6410884857177734,1.0,1.0,0.0,1.0,-3.0870161056518555,3.087008476257324,7.664296390430536e-06,2.385364532470703,0.8978925347328186,0.8978925347328186,0.0,258.5660705566406,241.0,56676.26171875,-0.0,3043.2509765625,1.0,279.7421875,283.4504699707031,294.2648010253906,297.8598327636719,293.1499938964844,293.1499938964844,280.04998779296875,36148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713363647460938,1.0,0.0,0.0,3.650290966033936,3.650315046310425,8.890951903595123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.80908203125,0.0,1534.603759765625,1895.4371337890625,0.0,4052.970458984375,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
12413700,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6722525954246521,0.2648186087608337,0.2447896301746368,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,1.0,0.8490504026412964,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8527950644493103,0.5547424554824829,0.3909282684326172,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7366551756858826,0.3499684035778045,0.3379256427288055,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.5635814070701599,0.1573486030101776,0.742290198802948,284.9955749511719,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1621398925781,285.0034484863281,1.0,0.6385931372642517,1.0,1.0,0.0,1.0,-3.0799057483673096,3.0798981189727783,7.628918865520973e-06,2.379823684692383,0.8995093703269958,0.8995093703269958,0.0,255.6261444091797,241.0,55454.015625,-0.0,3013.029541015625,1.0,279.998779296875,283.6122436523437,294.2397155761719,297.6989440917969,293.1499938964844,293.1499938964844,280.04998779296875,36045.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636862874031068,1.0,0.0,0.0,3.64961576461792,3.649639844894409,8.887663511814026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.8740234375,0.0,1533.0841064453125,1895.4371337890625,0.0,3985.376708984375,0.9052711129188538,1.0,0.0,3.0,1.0,0.0
12413760,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6745589375495911,0.2652145028114319,0.2449514865875244,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,1.0,0.8413985967636108,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8562993407249451,0.556954026222229,0.392316460609436,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.738864004611969,0.350402295589447,0.3381244540214538,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.5656563639640808,0.1575810462236404,0.7422013282775879,285.0409240722656,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1678466796875,285.0417785644531,1.0,0.6356551647186279,1.0,1.0,0.0,1.0,-3.072702646255493,3.072695016860962,7.593127975269454e-06,2.3741958141326904,0.9006162881851196,0.9006162881851196,0.0,251.86917114257807,244.0,55246.5703125,-0.0,2978.46044921875,1.0,280.0418701171875,283.6559143066406,294.2616271972656,297.7529296875,293.1499938964844,293.1499938964844,279.75,35958.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599047899246216,1.0,0.0,0.0,3.651224136352539,3.651248216629028,8.8954988086698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.724609375,0.0,1534.219970703125,1895.4371337890625,0.0,3951.737060546875,0.9055389761924744,1.0,0.0,3.0,1.0,0.0
12413820,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.676545262336731,0.264954537153244,0.2449244260787964,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,1.0,0.8343387842178345,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8602710366249084,0.5598043203353882,0.3945481777191162,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7409210801124573,0.3504025638103485,0.3382892608642578,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.567954421043396,0.1578579097986221,0.7432878613471985,284.8695373535156,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1694030761719,284.8684387207031,1.0,0.6336354613304138,1.0,1.0,0.0,1.0,-3.068356513977051,3.068349123001098,7.571014521090547e-06,2.37056565284729,0.8981462121009827,0.8981462121009827,0.0,248.5137481689453,247.0,56515.9296875,-0.0,2951.989013671875,1.0,279.7578125,283.4623107910156,294.34002685546875,297.9719543457031,293.1499938964844,293.1499938964844,280.04998779296875,36086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968070924282074,1.0,0.0,0.0,3.648800611495972,3.648824691772461,8.883693567440787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.587890625,0.0,1532.478759765625,1895.4371337890625,0.0,4024.195556640625,0.9050592184066772,1.0,0.0,3.0,1.0,0.0
12413880,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.676545262336731,0.264954537153244,0.2449244260787964,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,1.0,0.8343387842178345,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8602710366249084,0.5598043203353882,0.3945481777191162,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7409210801124573,0.3504025638103485,0.3382892608642578,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.567954421043396,0.1578579097986221,0.7432878613471985,284.8695373535156,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1694030761719,284.8684387207031,1.0,0.6336354613304138,1.0,1.0,0.0,1.0,-3.068356513977051,3.068349123001098,7.571014521090547e-06,2.37056565284729,0.8981462121009827,0.8981462121009827,0.0,248.5137481689453,247.0,56515.9296875,-0.0,2951.989013671875,1.0,279.7578125,283.4623107910156,294.34002685546875,297.9719543457031,293.1499938964844,293.1499938964844,280.04998779296875,36086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968070924282074,1.0,0.0,0.0,3.648800611495972,3.648824691772461,8.883693567440787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.587890625,0.0,1532.478759765625,1895.4371337890625,0.0,4024.195556640625,0.9050592184066772,1.0,0.0,3.0,1.0,0.0
