time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6770073771476746,0.2650963068008423,0.2447606325149536,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,1.0,0.8321746587753296,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8626039624214172,0.5634934902191162,0.3967633545398712,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7415463924407959,0.3507252037525177,0.3383228182792663,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5689187049865723,0.1582840085029602,0.7444422841072083,285.0484313964844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1749572753906,285.0501403808594,1.0,0.6333879828453064,1.0,1.0,0.0,1.0,-3.0696396827697754,3.069632053375244,7.576824373245472e-06,2.371337890625,0.9008841514587402,0.9008841514587402,0.0,247.590087890625,250.0,55340.21875,0.0,2949.784423828125,1.0,280.04217529296875,283.6620178222656,294.300537109375,297.8033142089844,293.1499938964844,293.1499938964844,279.75,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590882658958436,1.0,0.0,0.0,3.650622844696045,3.650646924972534,8.892569098861713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8193359375,0.0,1533.31689453125,1895.4371337890625,0.0,3944.454345703125,0.9053828120231628,1.0,0.0,3.0,1.0,0.0
12414000,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6770073771476746,0.2650963068008423,0.2447606325149536,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,1.0,0.8321746587753296,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8626039624214172,0.5634934902191162,0.3967633545398712,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7415463924407959,0.3507252037525177,0.3383228182792663,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.5689187049865723,0.1582840085029602,0.7444422841072083,285.0484313964844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1749572753906,285.0501403808594,1.0,0.6333879828453064,1.0,1.0,0.0,1.0,-3.0696396827697754,3.069632053375244,7.576824373245472e-06,2.371337890625,0.9008841514587402,0.9008841514587402,0.0,247.590087890625,250.0,55340.21875,0.0,2949.784423828125,1.0,280.04217529296875,283.6620178222656,294.300537109375,297.8033142089844,293.1499938964844,293.1499938964844,279.75,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590882658958436,1.0,0.0,0.0,3.650622844696045,3.650646924972534,8.892569098861713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8193359375,0.0,1533.31689453125,1895.4371337890625,0.0,3944.454345703125,0.9053828120231628,1.0,0.0,3.0,1.0,0.0
12414060,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6767557263374329,0.2647029161453247,0.2446905821561813,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,1.0,0.8328101634979248,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8640139102935791,0.5663078427314758,0.3990263342857361,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7414726614952087,0.3506083786487579,0.3384736776351928,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5692898035049438,0.1585119664669037,0.7462013363838196,284.8895874023437,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.1747131347656,284.8888854980469,1.0,0.6343933343887329,1.0,1.0,0.0,1.0,-3.0753374099731445,3.0753297805786133,7.604773145430954e-06,2.375653982162476,0.8987773060798645,0.8987773060798645,0.0,248.1012420654297,253.0,56749.71484375,0.0,2964.12890625,1.0,279.7578125,283.4765014648437,294.3708801269531,298.0164794921875,293.1499938964844,293.1499938964844,280.04998779296875,36050.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678334593772888,1.0,0.0,0.0,3.6495261192321777,3.649549961090088,8.887225817488797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.02490234375,0.0,1533.015625,1895.4371337890625,0.0,4022.0986328125,0.905197024345398,1.0,0.0,3.0,1.0,0.0
12414120,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6767557263374329,0.2647029161453247,0.2446905821561813,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,1.0,0.8328101634979248,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8640139102935791,0.5663078427314758,0.3990263342857361,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7414726614952087,0.3506083786487579,0.3384736776351928,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5692898035049438,0.1585119664669037,0.7462013363838196,284.8895874023437,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.1747131347656,284.8888854980469,1.0,0.6343933343887329,1.0,1.0,0.0,1.0,-3.0753374099731445,3.0753297805786133,7.604773145430954e-06,2.375653982162476,0.8987773060798645,0.8987773060798645,0.0,248.1012420654297,253.0,56749.71484375,0.0,2964.12890625,1.0,279.7578125,283.4765014648437,294.3708801269531,298.0164794921875,293.1499938964844,293.1499938964844,280.04998779296875,36050.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678334593772888,1.0,0.0,0.0,3.6495261192321777,3.649549961090088,8.887225817488797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.02490234375,0.0,1533.015625,1895.4371337890625,0.0,4022.0986328125,0.905197024345398,1.0,0.0,3.0,1.0,0.0
12414180,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.6758878231048584,0.2648285627365112,0.2445795983076095,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,1.0,0.8354561924934387,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8647468686103821,0.570024311542511,0.4013167321681976,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7407905459403992,0.3509060442447662,0.3385515213012695,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.5688537359237671,0.158791646361351,0.747169017791748,285.07489013671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.17919921875,285.0768127441406,1.0,0.6360686421394348,1.0,1.0,0.0,1.0,-3.0823893547058105,3.08238172531128,7.639271643711254e-06,2.380927324295044,0.9019154906272888,0.9019154906272888,0.0,249.56105041503903,256.0,55654.01171875,0.0,2986.301513671875,1.0,280.04217529296875,283.68017578125,294.3316955566406,297.8526306152344,293.1499938964844,293.1499938964844,279.75,35887.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959427297115326,1.0,0.0,0.0,3.652825117111206,3.6528491973876953,8.903300567908445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6259765625,0.0,1535.4705810546875,1895.4371337890625,0.0,3947.47900390625,0.9058483242988586,1.0,0.0,3.0,1.0,0.0
12414240,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.6758878231048584,0.2648285627365112,0.2445795983076095,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,1.0,0.8354561924934387,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8647468686103821,0.570024311542511,0.4013167321681976,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7407905459403992,0.3509060442447662,0.3385515213012695,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.5688537359237671,0.158791646361351,0.747169017791748,285.07489013671875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.17919921875,285.0768127441406,1.0,0.6360686421394348,1.0,1.0,0.0,1.0,-3.0823893547058105,3.08238172531128,7.639271643711254e-06,2.380927324295044,0.9019154906272888,0.9019154906272888,0.0,249.56105041503903,256.0,55654.01171875,0.0,2986.301513671875,1.0,280.04217529296875,283.68017578125,294.3316955566406,297.8526306152344,293.1499938964844,293.1499938964844,279.75,35887.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959427297115326,1.0,0.0,0.0,3.652825117111206,3.6528491973876953,8.903300567908445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6259765625,0.0,1535.4705810546875,1895.4371337890625,0.0,3947.47900390625,0.9058483242988586,1.0,0.0,3.0,1.0,0.0
12414300,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6756175756454468,0.2647939324378967,0.244728684425354,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,1.0,0.8369112014770508,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8652161359786987,0.5716672539710999,0.4026716649532318,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7405595183372498,0.3510030210018158,0.3388027250766754,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.5687660574913025,0.158924862742424,0.7481879591941833,284.9588928222656,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.1805114746094,284.9517517089844,1.0,0.6371486186981201,1.0,1.0,0.0,1.0,-3.087474822998047,3.087467193603516,7.66441098676296e-06,2.384818315505981,0.9008755087852478,0.9008755087852478,0.0,250.41831970214844,256.0,56879.34765625,0.0,3001.3115234375,1.0,279.798583984375,283.5357971191406,294.39483642578125,298.0799255371094,293.1499938964844,293.1499938964844,279.75,35942.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965334177017212,1.0,0.0,0.0,3.654119253158569,3.6541433334350586,8.909611324270372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2763671875,0.0,1537.3287353515625,1895.4371337890625,0.0,3999.990234375,0.9061239957809448,1.0,0.0,3.0,1.0,0.0
12414360,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6747937202453613,0.2644325196743011,0.2445520758628845,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,1.0,0.8391991853713989,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8651127219200134,0.5728402137756348,0.4036274552345276,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7398987412452698,0.3507963716983795,0.3387587964534759,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.568216860294342,0.1588564217090606,0.7484627962112427,284.9195251464844,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.1778564453125,284.9189147949219,1.0,0.6382637023925781,1.0,1.0,0.0,1.0,-3.091442108154297,3.0914344787597656,7.684069714741781e-06,2.387861728668213,0.9002342820167542,0.9002342820167542,0.0,251.60562133789065,259.0,57120.70703125,0.0,3015.7841796875,1.0,279.7576904296875,283.49658203125,294.40216064453125,298.0700988769531,293.1499938964844,293.1499938964844,279.45001220703125,36005.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968627393245697,1.0,0.0,0.0,3.653372287750244,3.653396368026733,8.905968797989772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.73046875,0.0,1536.9656982421875,1895.4371337890625,0.0,4029.107177734375,0.9060271978378296,1.0,0.0,3.0,1.0,0.0
12414420,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6722534894943237,0.2631919384002685,0.2436935603618621,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9990000128746032,1.0,0.8452452421188354,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8640233874320984,0.5744836330413818,0.4049977362155914,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7378186583518982,0.3498279154300689,0.3381268680095672,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.566067099571228,0.1582281291484832,0.7469137907028198,284.7475891113281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1670227050781,284.7469787597656,1.0,0.6404682993888855,1.0,1.0,0.0,1.0,-3.096708059310913,3.096700429916382,7.710123099968769e-06,2.3918681144714355,0.8960877656936646,0.8960877656936646,0.0,254.5423278808593,262.0,58561.5625,0.0,3042.233642578125,1.0,279.4582214355469,283.29864501953125,294.4244689941406,298.1970520019531,293.1499938964844,293.1499938964844,279.75,36202.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787176847457886,1.0,0.0,0.0,3.646453380584717,3.646477460861206,8.872268040249764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.9072265625,0.0,1530.7396240234375,1895.4371337890625,0.0,4117.56689453125,0.9046098589897156,1.0,0.0,3.0,1.0,0.0
12414480,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6722534894943237,0.2631919384002685,0.2436935603618621,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9990000128746032,1.0,0.8452452421188354,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8640233874320984,0.5744836330413818,0.4049977362155914,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7378186583518982,0.3498279154300689,0.3381268680095672,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.566067099571228,0.1582281291484832,0.7469137907028198,284.7475891113281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1670227050781,284.7469787597656,1.0,0.6404682993888855,1.0,1.0,0.0,1.0,-3.096708059310913,3.096700429916382,7.710123099968769e-06,2.3918681144714355,0.8960877656936646,0.8960877656936646,0.0,254.5423278808593,262.0,58561.5625,0.0,3042.233642578125,1.0,279.4582214355469,283.29864501953125,294.4244689941406,298.1970520019531,293.1499938964844,293.1499938964844,279.75,36202.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787176847457886,1.0,0.0,0.0,3.646453380584717,3.646477460861206,8.872268040249764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.9072265625,0.0,1530.7396240234375,1895.4371337890625,0.0,4117.56689453125,0.9046098589897156,1.0,0.0,3.0,1.0,0.0
12414540,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6701682806015015,0.26290163397789,0.2431972324848175,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9990000128746032,1.0,0.8510149121284485,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8634052276611328,0.5776709914207458,0.406884104013443,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7360095381736755,0.3496642112731933,0.3377500772476196,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.5638444423675537,0.1578219980001449,0.7448514103889465,284.9358825683594,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.1668395996094,284.9378967285156,1.0,0.6426844596862793,1.0,1.0,0.0,1.0,-3.102377414703369,3.102369785308838,7.737946361885406e-06,2.3960671424865723,0.8973926901817322,0.8973926901817322,0.0,257.3834533691406,265.0,57420.34765625,0.0,3069.11474609375,1.0,279.7421264648437,283.5054016113281,294.3747863769531,298.00958251953125,293.1499938964844,293.1499938964844,280.04998779296875,36064.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700575470924376,1.0,0.0,0.0,3.6431379318237305,3.6431617736816406,8.856140425450576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.3642578125,0.0,1526.031005859375,1895.4371337890625,0.0,4041.71533203125,0.9038023948669434,1.0,0.0,3.0,1.0,0.0
12414600,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6701682806015015,0.26290163397789,0.2431972324848175,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9990000128746032,1.0,0.8510149121284485,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8634052276611328,0.5776709914207458,0.406884104013443,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7360095381736755,0.3496642112731933,0.3377500772476196,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.5638444423675537,0.1578219980001449,0.7448514103889465,284.9358825683594,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.1668395996094,284.9378967285156,1.0,0.6426844596862793,1.0,1.0,0.0,1.0,-3.102377414703369,3.102369785308838,7.737946361885406e-06,2.3960671424865723,0.8973926901817322,0.8973926901817322,0.0,257.3834533691406,265.0,57420.34765625,0.0,3069.11474609375,1.0,279.7421264648437,283.5054016113281,294.3747863769531,298.00958251953125,293.1499938964844,293.1499938964844,280.04998779296875,36064.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700575470924376,1.0,0.0,0.0,3.6431379318237305,3.6431617736816406,8.856140425450576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.3642578125,0.0,1526.031005859375,1895.4371337890625,0.0,4041.71533203125,0.9038023948669434,1.0,0.0,3.0,1.0,0.0
12414660,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.6695634126663208,0.2636274099349975,0.2437266409397125,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,1.0,0.8550673127174377,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8641615509986877,0.5822135806083679,0.4099012911319732,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7354030609130859,0.3505636155605316,0.3384555280208587,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.5630436539649963,0.158135637640953,0.7458214163780212,285.1412658691406,284.95001220703125,295.48651123046875,291.4137878417969,295.4860534667969,297.1777648925781,285.1432800292969,1.0,0.6452599167823792,1.0,1.0,0.0,1.0,-3.113522291183472,3.1135144233703613,7.79325364419492e-06,2.404515027999878,0.9016126394271852,0.9016126394271852,0.0,259.68408203125,253.0,56308.1328125,0.0,3104.76611328125,1.0,280.041748046875,283.7267150878906,294.3785400390625,297.9284973144531,293.1499938964844,293.1499938964844,279.75,35837.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603714942932128,1.0,0.0,0.0,3.6484649181365967,3.648488998413086,8.882059319148539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1142578125,0.0,1530.24658203125,1895.4371337890625,0.0,3955.896484375,0.9048433303833008,1.0,0.0,3.0,1.0,0.0
12414720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.6695634126663208,0.2636274099349975,0.2437266409397125,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9990000128746032,1.0,0.8550673127174377,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8641615509986877,0.5822135806083679,0.4099012911319732,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7354030609130859,0.3505636155605316,0.3384555280208587,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.5630436539649963,0.158135637640953,0.7458214163780212,285.1412658691406,284.95001220703125,295.48651123046875,291.4137878417969,295.4860534667969,297.1777648925781,285.1432800292969,1.0,0.6452599167823792,1.0,1.0,0.0,1.0,-3.113522291183472,3.1135144233703613,7.79325364419492e-06,2.404515027999878,0.9016126394271852,0.9016126394271852,0.0,259.68408203125,253.0,56308.1328125,0.0,3104.76611328125,1.0,280.041748046875,283.7267150878906,294.3785400390625,297.9284973144531,293.1499938964844,293.1499938964844,279.75,35837.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603714942932128,1.0,0.0,0.0,3.6484649181365967,3.648488998413086,8.882059319148539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1142578125,0.0,1530.24658203125,1895.4371337890625,0.0,3955.896484375,0.9048433303833008,1.0,0.0,3.0,1.0,0.0
12414780,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6711927056312561,0.2634443938732147,0.2438126355409622,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,1.0,0.8494645357131958,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8677389025688171,0.5851945281028748,0.4122935533523559,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7371503710746765,0.3507231473922729,0.338824063539505,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5647658109664917,0.1582219451665878,0.7464495897293091,284.9757385253906,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1781616210937,284.9742736816406,1.0,0.6431237459182739,1.0,1.0,0.0,1.0,-3.110991239547729,3.110983371734619,7.78107005316997e-06,2.402759552001953,0.9006384015083313,0.9006384015083313,0.0,257.0362548828125,256.0,57656.30078125,0.0,3085.34423828125,1.0,279.7578125,283.5348205566406,294.4566955566406,298.16131591796875,293.1499938964844,293.1499938964844,279.45001220703125,35940.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701987504959106,1.0,0.0,0.0,3.651525735855103,3.651549816131592,8.896967642613163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3525390625,0.0,1534.420166015625,1895.4371337890625,0.0,4042.959228515625,0.9055684804916382,1.0,0.0,3.0,1.0,0.0
12414840,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6711927056312561,0.2634443938732147,0.2438126355409622,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,1.0,0.8494645357131958,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8677389025688171,0.5851945281028748,0.4122935533523559,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7371503710746765,0.3507231473922729,0.338824063539505,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5647658109664917,0.1582219451665878,0.7464495897293091,284.9757385253906,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1781616210937,284.9742736816406,1.0,0.6431237459182739,1.0,1.0,0.0,1.0,-3.110991239547729,3.110983371734619,7.78107005316997e-06,2.402759552001953,0.9006384015083313,0.9006384015083313,0.0,257.0362548828125,256.0,57656.30078125,0.0,3085.34423828125,1.0,279.7578125,283.5348205566406,294.4566955566406,298.16131591796875,293.1499938964844,293.1499938964844,279.45001220703125,35940.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701987504959106,1.0,0.0,0.0,3.651525735855103,3.651549816131592,8.896967642613163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3525390625,0.0,1534.420166015625,1895.4371337890625,0.0,4042.959228515625,0.9055684804916382,1.0,0.0,3.0,1.0,0.0
12414900,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6711156368255615,0.2629276812076568,0.2434654682874679,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,1.0,0.8485321998596191,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8685946464538574,0.5861117839813232,0.4130557477474212,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.737273633480072,0.3503976166248321,0.3386346399784088,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5648543834686279,0.1580427289009094,0.7459148168563843,284.83697509765625,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.1741943359375,284.8290100097656,1.0,0.6428981423377991,1.0,1.0,0.0,1.0,-3.1094887256622314,3.1094810962677,7.773120159981772e-06,2.401418924331665,0.8985395431518555,0.8985395431518555,0.0,256.5411376953125,256.0,58832.15234375,0.0,3079.566162109375,1.0,279.50115966796875,283.3714294433594,294.4877014160156,298.3275146484375,293.1499938964844,293.1499938964844,279.45001220703125,36048.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772554636001588,1.0,0.0,0.0,3.6504104137420654,3.650434494018554,8.891533980204258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0205078125,0.0,1533.986083984375,1895.4371337890625,0.0,4104.8212890625,0.9053557515144348,1.0,0.0,3.0,1.0,0.0
12414960,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6703976988792419,0.2622144818305969,0.2428887635469436,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9990000128746032,1.0,0.8491067886352539,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.868761420249939,0.586796224117279,0.4135724604129791,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7368312478065491,0.3498634099960327,0.3382087647914886,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.5643332600593567,0.157707467675209,0.7447470426559448,284.7903137207031,284.95001220703125,295.5337829589844,291.4360046386719,295.5334167480469,297.1680908203125,284.7892761230469,1.0,0.6428828835487366,1.0,1.0,0.0,1.0,-3.10819149017334,3.1081838607788086,7.76649085310055e-06,2.4003570079803467,0.8969610929489136,0.8969610929489136,0.0,256.74517822265625,259.0,58993.56640625,0.0,3077.921875,1.0,279.4581298828125,283.326904296875,294.4734802246094,298.2770690917969,293.1499938964844,293.1499938964844,279.75,36140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802457690238952,1.0,0.0,0.0,3.6469297409057617,3.646953582763672,8.874584978002531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.3564453125,0.0,1530.8052978515625,1895.4371337890625,0.0,4130.859375,0.9046725034713744,1.0,0.0,3.0,1.0,0.0
12415020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6693278551101685,0.2619147002696991,0.2423125505447387,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,1.0,0.8509605526924133,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.869388997554779,0.589929461479187,0.415369302034378,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7360666394233704,0.3497404456138611,0.3378131091594696,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5632890462875366,0.1574553102254867,0.7430242896080017,284.96905517578125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.1681213378906,284.970703125,1.0,0.6435538530349731,1.0,1.0,0.0,1.0,-3.1093320846557617,3.1093244552612305,7.771678610879462e-06,2.4010257720947266,0.8986429572105408,0.8986429572105408,0.0,257.62371826171875,262.0,57773.6640625,0.0,3084.988037109375,1.0,279.7421264648437,283.5263977050781,294.4180603027344,298.0784912109375,293.1499938964844,293.1499938964844,280.04998779296875,36010.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715077877044678,1.0,0.0,0.0,3.6456820964813232,3.645706176757813,8.868514669302385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.32861328125,0.0,1528.447265625,1895.4371337890625,0.0,4054.4775390625,0.9043320417404176,1.0,0.0,3.0,1.0,0.0
12415080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6693278551101685,0.2619147002696991,0.2423125505447387,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,1.0,0.8509605526924133,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.869388997554779,0.589929461479187,0.415369302034378,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7360666394233704,0.3497404456138611,0.3378131091594696,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5632890462875366,0.1574553102254867,0.7430242896080017,284.96905517578125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.1681213378906,284.970703125,1.0,0.6435538530349731,1.0,1.0,0.0,1.0,-3.1093320846557617,3.1093244552612305,7.771678610879462e-06,2.4010257720947266,0.8986429572105408,0.8986429572105408,0.0,257.62371826171875,262.0,57773.6640625,0.0,3084.988037109375,1.0,279.7421264648437,283.5263977050781,294.4180603027344,298.0784912109375,293.1499938964844,293.1499938964844,280.04998779296875,36010.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715077877044678,1.0,0.0,0.0,3.6456820964813232,3.645706176757813,8.868514669302385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.32861328125,0.0,1528.447265625,1895.4371337890625,0.0,4054.4775390625,0.9043320417404176,1.0,0.0,3.0,1.0,0.0
12415140,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.6693844795227051,0.2626603841781616,0.2428150027990341,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9990000128746032,1.0,0.8525192737579346,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8709118366241455,0.5943930745124817,0.4183046519756317,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.736105740070343,0.3506507575511932,0.3384899199008941,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.5633054971694946,0.1579097211360931,0.7444381713867188,285.16656494140625,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.1791076660156,285.1683044433594,1.0,0.6451804637908936,1.0,1.0,0.0,1.0,-3.1178455352783203,3.117837905883789,7.813898264430463e-06,2.4074361324310303,0.903146743774414,0.903146743774414,0.0,258.6771240234375,265.0,56596.79296875,0.0,3108.548095703125,1.0,280.041748046875,283.74176025390625,294.4151306152344,297.98663330078125,293.1499938964844,293.1499938964844,279.75,35793.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618170261383056,1.0,0.0,0.0,3.65268349647522,3.652707576751709,8.902611057237664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3740234375,0.0,1534.610595703125,1895.4371337890625,0.0,3968.76611328125,0.90575510263443,1.0,0.0,3.0,1.0,0.0
12415200,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.6693844795227051,0.2626603841781616,0.2428150027990341,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9990000128746032,1.0,0.8525192737579346,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8709118366241455,0.5943930745124817,0.4183046519756317,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.736105740070343,0.3506507575511932,0.3384899199008941,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.5633054971694946,0.1579097211360931,0.7444381713867188,285.16656494140625,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.1791076660156,285.1683044433594,1.0,0.6451804637908936,1.0,1.0,0.0,1.0,-3.1178455352783203,3.117837905883789,7.813898264430463e-06,2.4074361324310303,0.903146743774414,0.903146743774414,0.0,258.6771240234375,265.0,56596.79296875,0.0,3108.548095703125,1.0,280.041748046875,283.74176025390625,294.4151306152344,297.98663330078125,293.1499938964844,293.1499938964844,279.75,35793.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618170261383056,1.0,0.0,0.0,3.65268349647522,3.652707576751709,8.902611057237664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3740234375,0.0,1534.610595703125,1895.4371337890625,0.0,3968.76611328125,0.90575510263443,1.0,0.0,3.0,1.0,0.0
12415260,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6687461733818054,0.2625036239624023,0.2430694550275802,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,1.0,0.8557419180870056,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8715069890022278,0.5972667932510376,0.4207395315170288,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7356167435646057,0.3508489429950714,0.3390408158302307,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5630385279655457,0.1581117808818817,0.7463932633399963,285.00543212890625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.17999267578125,285.0045166015625,1.0,0.6474030017852783,1.0,1.0,0.0,1.0,-3.127970695495605,3.127962827682495,7.86470809543971e-06,2.415244579315185,0.9025750160217284,0.9025750160217284,0.0,260.5688781738281,253.0,58041.84765625,0.0,3140.107666015625,1.0,279.7577819824219,283.5533142089844,294.4856872558594,298.21368408203125,293.1499938964844,293.1499938964844,279.45001220703125,35895.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971726655960083,1.0,0.0,0.0,3.657318830490112,3.6573429107666016,8.92522052708955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.61328125,0.0,1540.545654296875,1895.4371337890625,0.0,4056.401611328125,0.90683513879776,1.0,0.0,3.0,1.0,0.0
12415320,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6687461733818054,0.2625036239624023,0.2430694550275802,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,1.0,0.8557419180870056,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8715069890022278,0.5972667932510376,0.4207395315170288,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7356167435646057,0.3508489429950714,0.3390408158302307,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5630385279655457,0.1581117808818817,0.7463932633399963,285.00543212890625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.17999267578125,285.0045166015625,1.0,0.6474030017852783,1.0,1.0,0.0,1.0,-3.127970695495605,3.127962827682495,7.86470809543971e-06,2.415244579315185,0.9025750160217284,0.9025750160217284,0.0,260.5688781738281,253.0,58041.84765625,0.0,3140.107666015625,1.0,279.7577819824219,283.5533142089844,294.4856872558594,298.21368408203125,293.1499938964844,293.1499938964844,279.45001220703125,35895.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971726655960083,1.0,0.0,0.0,3.657318830490112,3.6573429107666016,8.92522052708955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.61328125,0.0,1540.545654296875,1895.4371337890625,0.0,4056.401611328125,0.90683513879776,1.0,0.0,3.0,1.0,0.0
12415380,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.6689903736114502,0.261229008436203,0.2420594692230224,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9990000128746032,1.0,0.8512976765632629,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8738026022911072,0.5986288785934448,0.4218336045742035,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.736344039440155,0.3499712944030761,0.3383583426475525,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.5635731816291809,0.1575255841016769,0.7442285418510437,284.8124694824219,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.16845703125,284.81060791015625,1.0,0.6446910500526428,1.0,1.0,0.0,1.0,-3.1193323135375977,3.119324445724488,7.821859071555082e-06,2.4087929725646973,0.8991773128509521,0.8991773128509521,0.0,258.1933898925781,256.0,59280.77734375,0.0,3109.0888671875,1.0,279.4581604003906,283.3388366699219,294.4938659667969,298.32159423828125,293.1499938964844,293.1499938964844,279.75,36097.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822466969490052,1.0,0.0,0.0,3.654437065124512,3.654461145401001,8.911160307434329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.31201171875,0.0,1538.8414306640625,1895.4371337890625,0.0,4148.22216796875,0.9063192009925842,1.0,0.0,3.0,1.0,0.0
12415440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.6689903736114502,0.261229008436203,0.2420594692230224,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9990000128746032,1.0,0.8512976765632629,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8738026022911072,0.5986288785934448,0.4218336045742035,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.736344039440155,0.3499712944030761,0.3383583426475525,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.5635731816291809,0.1575255841016769,0.7442285418510437,284.8124694824219,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.16845703125,284.81060791015625,1.0,0.6446910500526428,1.0,1.0,0.0,1.0,-3.1193323135375977,3.119324445724488,7.821859071555082e-06,2.4087929725646973,0.8991773128509521,0.8991773128509521,0.0,258.1933898925781,256.0,59280.77734375,0.0,3109.0888671875,1.0,279.4581604003906,283.3388366699219,294.4938659667969,298.32159423828125,293.1499938964844,293.1499938964844,279.75,36097.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822466969490052,1.0,0.0,0.0,3.654437065124512,3.654461145401001,8.911160307434329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.31201171875,0.0,1538.8414306640625,1895.4371337890625,0.0,4148.22216796875,0.9063192009925842,1.0,0.0,3.0,1.0,0.0
12415500,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6686868071556091,0.2608460783958435,0.2415004223585128,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,1.0,0.850433886051178,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8744653463363647,0.5997572541236877,0.4223524034023285,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7362788319587708,0.349704384803772,0.3379184007644653,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5632980465888977,0.1572631001472473,0.7425931096076965,284.9319763183594,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.1654968261719,284.939453125,1.0,0.6441976428031921,1.0,1.0,0.0,1.0,-3.1157357692718506,3.11572790145874,7.803299922670703e-06,2.4057958126068115,0.9001884460449219,0.9001884460449219,0.0,257.6395263671875,256.0,58103.19921875,0.0,3098.556396484375,1.0,279.7014465332031,283.4853515625,294.43084716796875,298.0884704589844,293.1499938964844,293.1499938964844,279.75,36047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767088294029236,1.0,0.0,0.0,3.6532509326934814,3.65327501296997,8.905376489565242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.0185546875,0.0,1537.146240234375,1895.4371337890625,0.0,4100.0498046875,0.9060745239257812,1.0,0.0,3.0,1.0,0.0
12415560,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6686842441558838,0.2608499228954315,0.2413599193096161,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,1.0,0.8499484062194824,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8753432631492615,0.601431667804718,0.4233657419681549,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7363703846931458,0.3497979640960693,0.3378611207008362,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.5632303357124329,0.1572290807962417,0.7419528365135193,284.9775695800781,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.1671447753906,284.9787292480469,1.0,0.6440730094909668,1.0,1.0,0.0,1.0,-3.115356922149658,3.115349292755127,7.801149877195712e-06,2.4053990840911865,0.9008710980415344,0.9008710980415344,0.0,257.39752197265625,259.0,57932.59375,0.0,3096.47607421875,1.0,279.7423400878906,283.52880859375,294.4257507324219,298.10205078125,293.1499938964844,293.1499938964844,279.45001220703125,35985.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736430644989014,1.0,0.0,0.0,3.654148578643799,3.654172658920288,8.909753432817524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.486328125,0.0,1537.681396484375,1895.4371337890625,0.0,4073.224853515625,0.90620619058609,1.0,0.0,3.0,1.0,0.0
12415620,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6679913997650146,0.2601209580898285,0.2409626990556717,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,1.0,0.8510701060295105,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8761351704597473,0.6033939719200134,0.4250582754611969,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7359567880630493,0.349368155002594,0.3376937806606293,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.5626795291900635,0.1569216400384903,0.7411710619926453,284.8067626953125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.1624755859375,284.8055419921875,1.0,0.6446456909179688,1.0,1.0,0.0,1.0,-3.117122173309326,3.117114543914795,7.809891030774452e-06,2.406719923019409,0.8975780010223389,0.8975780010223389,0.0,257.9785461425781,262.0,59171.1484375,0.0,3103.2919921875,1.0,279.4577941894531,283.3354187011719,294.47039794921875,298.27886962890625,293.1499938964844,293.1499938964844,279.75,36142.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818016290664672,1.0,0.0,0.0,3.6496670246124254,3.649691104888916,8.887912485988636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.654296875,0.0,1533.8668212890625,1895.4371337890625,0.0,4144.3642578125,0.9052885174751282,1.0,0.0,3.0,1.0,0.0
12415680,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6679913997650146,0.2601209580898285,0.2409626990556717,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,1.0,0.8510701060295105,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8761351704597473,0.6033939719200134,0.4250582754611969,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7359567880630493,0.349368155002594,0.3376937806606293,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.5626795291900635,0.1569216400384903,0.7411710619926453,284.8067626953125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.1624755859375,284.8055419921875,1.0,0.6446456909179688,1.0,1.0,0.0,1.0,-3.117122173309326,3.117114543914795,7.809891030774452e-06,2.406719923019409,0.8975780010223389,0.8975780010223389,0.0,257.9785461425781,262.0,59171.1484375,0.0,3103.2919921875,1.0,279.4577941894531,283.3354187011719,294.47039794921875,298.27886962890625,293.1499938964844,293.1499938964844,279.75,36142.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818016290664672,1.0,0.0,0.0,3.6496670246124254,3.649691104888916,8.887912485988636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.654296875,0.0,1533.8668212890625,1895.4371337890625,0.0,4144.3642578125,0.9052885174751282,1.0,0.0,3.0,1.0,0.0
12415740,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6668547987937927,0.2599540948867798,0.2405942529439926,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,1.0,0.8539267182350159,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.876335084438324,0.6062836647033691,0.4267723262310028,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7350890040397644,0.34942227602005,0.337537407875061,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.5615819096565247,0.1567747145891189,0.7401490211486816,284.9779663085937,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1637878417969,284.9792785644531,1.0,0.6458971500396729,1.0,1.0,0.0,1.0,-3.120751142501831,3.1207432746887207,7.827832632756326e-06,2.4094173908233643,0.8993344306945801,0.8993344306945801,0.0,259.4257202148437,250.0,57865.29296875,0.0,3118.67822265625,1.0,279.7421569824219,283.5298156738281,294.4095458984375,298.0801696777344,293.1499938964844,293.1499938964844,280.04998779296875,36007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737411737442015,1.0,0.0,0.0,3.648560285568237,3.648584365844727,8.882523161446443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.42333984375,0.0,1531.6243896484375,1895.4371337890625,0.0,4074.0849609375,0.904973804950714,1.0,0.0,3.0,1.0,0.0
12415800,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6668547987937927,0.2599540948867798,0.2405942529439926,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,1.0,0.8539267182350159,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.876335084438324,0.6062836647033691,0.4267723262310028,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7350890040397644,0.34942227602005,0.337537407875061,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.5615819096565247,0.1567747145891189,0.7401490211486816,284.9779663085937,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1637878417969,284.9792785644531,1.0,0.6458971500396729,1.0,1.0,0.0,1.0,-3.120751142501831,3.1207432746887207,7.827832632756326e-06,2.4094173908233643,0.8993344306945801,0.8993344306945801,0.0,259.4257202148437,250.0,57865.29296875,0.0,3118.67822265625,1.0,279.7421569824219,283.5298156738281,294.4095458984375,298.0801696777344,293.1499938964844,293.1499938964844,280.04998779296875,36007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737411737442015,1.0,0.0,0.0,3.648560285568237,3.648584365844727,8.882523161446443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.42333984375,0.0,1531.6243896484375,1895.4371337890625,0.0,4074.0849609375,0.904973804950714,1.0,0.0,3.0,1.0,0.0
