time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.6693335175514221,0.2606186270713806,0.2409062087535858,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9990000128746032,1.0,0.8460015058517456,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8808580636978149,0.6102232933044434,0.4292673766613006,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7375768423080444,0.3503129780292511,0.3380723297595978,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.5639477968215942,0.1572145223617553,0.7407928705215454,285.1532592773437,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.1732177734375,285.1537170410156,1.0,0.6429367065429688,1.0,1.0,0.0,1.0,-3.1160314083099365,3.1160237789154053,7.804572305758484e-06,2.405938148498535,0.9035369753837584,0.9035369753837584,0.0,255.63638305664065,253.0,56420.71875,0.0,3088.526611328125,1.0,280.0417785644531,283.7291564941406,294.3858337402344,297.9585876464844,293.1499938964844,293.1499938964844,279.75,35805.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645870327949524,1.0,0.0,0.0,3.6552622318267822,3.655286312103272,8.915185389923863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.5458984375,0.0,1537.5748291015625,1895.4371337890625,0.0,3993.3681640625,0.9063366651535034,1.0,0.0,3.0,1.0,0.0
12415920,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.6693335175514221,0.2606186270713806,0.2409062087535858,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9990000128746032,1.0,0.8460015058517456,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8808580636978149,0.6102232933044434,0.4292673766613006,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7375768423080444,0.3503129780292511,0.3380723297595978,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.5639477968215942,0.1572145223617553,0.7407928705215454,285.1532592773437,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.1732177734375,285.1537170410156,1.0,0.6429367065429688,1.0,1.0,0.0,1.0,-3.1160314083099365,3.1160237789154053,7.804572305758484e-06,2.405938148498535,0.9035369753837584,0.9035369753837584,0.0,255.63638305664065,253.0,56420.71875,0.0,3088.526611328125,1.0,280.0417785644531,283.7291564941406,294.3858337402344,297.9585876464844,293.1499938964844,293.1499938964844,279.75,35805.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645870327949524,1.0,0.0,0.0,3.6552622318267822,3.655286312103272,8.915185389923863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.5458984375,0.0,1537.5748291015625,1895.4371337890625,0.0,3993.3681640625,0.9063366651535034,1.0,0.0,3.0,1.0,0.0
12415980,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6702501177787781,0.2603123486042022,0.2409253567457199,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,1.0,0.8427717685699463,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8833096623420715,0.6123232245445251,0.4311284720897674,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7386878132820129,0.3503961861133575,0.3384167850017547,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5653167366981506,0.1574681103229522,0.7423268556594849,284.96826171875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.17254638671875,284.9665222167969,1.0,0.6425077319145203,1.0,1.0,0.0,1.0,-3.1166577339172363,3.116649866104126,7.807439942553174e-06,2.4063103199005127,0.902298867702484,0.902298867702484,0.0,254.1977386474609,256.0,57608.375,0.0,3082.205810546875,1.0,279.7577514648437,283.524658203125,294.429931640625,298.14227294921875,293.1499938964844,293.1499938964844,279.45001220703125,35934.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742306470870972,1.0,0.0,0.0,3.65852427482605,3.658548355102539,8.931104389375832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.775390625,0.0,1542.183349609375,1895.4371337890625,0.0,4078.37451171875,0.907127857208252,1.0,0.0,3.0,1.0,0.0
12416040,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6702501177787781,0.2603123486042022,0.2409253567457199,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,1.0,0.8427717685699463,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8833096623420715,0.6123232245445251,0.4311284720897674,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7386878132820129,0.3503961861133575,0.3384167850017547,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5653167366981506,0.1574681103229522,0.7423268556594849,284.96826171875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.17254638671875,284.9665222167969,1.0,0.6425077319145203,1.0,1.0,0.0,1.0,-3.1166577339172363,3.116649866104126,7.807439942553174e-06,2.4063103199005127,0.902298867702484,0.902298867702484,0.0,254.1977386474609,256.0,57608.375,0.0,3082.205810546875,1.0,279.7577514648437,283.524658203125,294.429931640625,298.14227294921875,293.1499938964844,293.1499938964844,279.45001220703125,35934.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742306470870972,1.0,0.0,0.0,3.65852427482605,3.658548355102539,8.931104389375832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.775390625,0.0,1542.183349609375,1895.4371337890625,0.0,4078.37451171875,0.907127857208252,1.0,0.0,3.0,1.0,0.0
12416100,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.669731855392456,0.2597168087959289,0.2405384331941604,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9990000128746032,1.0,0.8432765603065491,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8834298849105835,0.6126946806907654,0.4315587282180786,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7384063601493835,0.3500076234340668,0.3382048010826111,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.5651281476020813,0.1573185920715332,0.7421689629554749,284.8228454589844,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1674499511719,284.81427001953125,1.0,0.6426872611045837,1.0,1.0,0.0,1.0,-3.116873025894165,3.1168651580810547,7.808565896993969e-06,2.406496047973633,0.9000421762466431,0.9000421762466431,0.0,254.435302734375,256.0,58708.07421875,0.0,3083.921630859375,1.0,279.5009765625,283.35650634765625,294.44464111328125,298.2880859375,293.1499938964844,293.1499938964844,279.45001220703125,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813863635063172,1.0,0.0,0.0,3.657308340072632,3.657332420349121,8.925168231144198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5380859375,0.0,1541.6978759765625,1895.4371337890625,0.0,4140.7626953125,0.9068978428840636,1.0,0.0,3.0,1.0,0.0
12416160,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.6686854362487793,0.2589327692985534,0.2399121522903442,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9990000128746032,1.0,0.8448457717895508,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.882959246635437,0.6127710938453674,0.4316873252391815,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7376569509506226,0.3493922650814056,0.3377285301685333,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.564366340637207,0.15696781873703,0.7411153316497803,284.767333984375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.1600036621094,284.7655639648437,1.0,0.643007218837738,1.0,1.0,0.0,1.0,-3.116323232650757,3.1163153648376465,7.80587834015023e-06,2.406099319458008,0.8982228636741638,0.8982228636741638,0.0,255.12242126464844,259.0,58770.1953125,0.0,3086.415771484375,1.0,279.45806884765625,283.3060607910156,294.413330078125,298.2152404785156,293.1499938964844,293.1499938964844,279.75,36154.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845914840698242,1.0,0.0,0.0,3.653496742248535,3.653520822525024,8.906575317269017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.89892578125,0.0,1538.22216796875,1895.4371337890625,0.0,4168.50537109375,0.9061473608016968,1.0,0.0,3.0,1.0,0.0
12416220,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6670292019844055,0.2584234774112701,0.2391975969076156,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,1.0,0.848332941532135,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8823831677436829,0.6146352887153625,0.4326407015323639,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7363438606262207,0.3490593433380127,0.3371797204017639,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5627717971801758,0.1565824151039123,0.7390812635421753,284.9257202148437,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.1565246582031,284.926513671875,1.0,0.6440912485122681,1.0,1.0,0.0,1.0,-3.1176908016204834,3.117683172225952,7.812648618710227e-06,2.407120943069458,0.8991963267326355,0.8991963267326355,0.0,256.75616455078125,262.0,57314.65234375,0.0,3097.9951171875,1.0,279.7421875,283.4920349121094,294.3196716308594,297.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,36053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976369082927704,1.0,0.0,0.0,3.6507530212402335,3.650777101516724,8.893202902982011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.95556640625,0.0,1534.40625,1895.4371337890625,0.0,4097.08251953125,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12416280,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6670292019844055,0.2584234774112701,0.2391975969076156,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,1.0,0.848332941532135,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8823831677436829,0.6146352887153625,0.4326407015323639,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7363438606262207,0.3490593433380127,0.3371797204017639,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5627717971801758,0.1565824151039123,0.7390812635421753,284.9257202148437,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.1565246582031,284.926513671875,1.0,0.6440912485122681,1.0,1.0,0.0,1.0,-3.1176908016204834,3.117683172225952,7.812648618710227e-06,2.407120943069458,0.8991963267326355,0.8991963267326355,0.0,256.75616455078125,262.0,57314.65234375,0.0,3097.9951171875,1.0,279.7421875,283.4920349121094,294.3196716308594,297.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,36053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976369082927704,1.0,0.0,0.0,3.6507530212402335,3.650777101516724,8.893202902982011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.95556640625,0.0,1534.40625,1895.4371337890625,0.0,4097.08251953125,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12416340,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.666503369808197,0.2588391602039337,0.239455372095108,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9990000128746032,1.0,0.8511717319488525,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8827831745147705,0.6177305579185486,0.4346655905246734,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7358924746513367,0.3496980369091034,0.337638795375824,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.5621834397315979,0.1568088084459304,0.7396767735481262,285.0999450683594,284.95001220703125,295.3500061035156,291.3069763183594,295.3512268066406,297.1632995605469,285.1006774902344,1.0,0.6458679437637329,1.0,1.0,0.0,1.0,-3.125110387802124,3.1251025199890137,7.849926987546496e-06,2.412869453430176,0.9026599526405334,0.9026599526405334,0.0,258.35498046875,265.0,55859.9765625,0.0,3122.220703125,1.0,280.04180908203125,283.69219970703125,294.2733154296875,297.8150634765625,293.1499938964844,293.1499938964844,279.75,35868.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670290946960448,1.0,0.0,0.0,3.65506911277771,3.655093193054199,8.91424349447334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7744140625,0.0,1537.83056640625,1895.4371337890625,0.0,4014.990234375,0.9063360691070556,1.0,0.0,3.0,1.0,0.0
12416400,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.666503369808197,0.2588391602039337,0.239455372095108,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9990000128746032,1.0,0.8511717319488525,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8827831745147705,0.6177305579185486,0.4346655905246734,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7358924746513367,0.3496980369091034,0.337638795375824,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.5621834397315979,0.1568088084459304,0.7396767735481262,285.0999450683594,284.95001220703125,295.3500061035156,291.3069763183594,295.3512268066406,297.1632995605469,285.1006774902344,1.0,0.6458679437637329,1.0,1.0,0.0,1.0,-3.125110387802124,3.1251025199890137,7.849926987546496e-06,2.412869453430176,0.9026599526405334,0.9026599526405334,0.0,258.35498046875,265.0,55859.9765625,0.0,3122.220703125,1.0,280.04180908203125,283.69219970703125,294.2733154296875,297.8150634765625,293.1499938964844,293.1499938964844,279.75,35868.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670290946960448,1.0,0.0,0.0,3.65506911277771,3.655093193054199,8.91424349447334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7744140625,0.0,1537.83056640625,1895.4371337890625,0.0,4014.990234375,0.9063360691070556,1.0,0.0,3.0,1.0,0.0
12416460,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.665145218372345,0.2581459581851959,0.2393113374710083,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,1.0,0.8556653261184692,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8821207880973816,0.618864893913269,0.4359997808933258,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7348154783248901,0.3493935167789459,0.3378176689147949,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.561067521572113,0.1565375030040741,0.7400127649307251,284.91412353515625,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.1583251953125,284.9122314453125,1.0,0.6480169892311096,1.0,1.0,0.0,1.0,-3.1325700283050537,3.132562160491944,7.88790566730313e-06,2.418817043304444,0.9007050395011902,0.9007050395011902,0.0,260.7261962890625,253.0,57005.3984375,-0.0,3150.748291015625,1.0,279.7577819824219,283.4881591796875,294.29986572265625,297.9786071777344,293.1499938964844,293.1499938964844,279.45001220703125,36006.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768764972686768,1.0,0.0,0.0,3.655711174011232,3.65573525428772,8.91737556685257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.642578125,0.0,1539.5792236328125,1895.4371337890625,0.0,4101.513671875,0.9065465927124025,1.0,0.0,3.0,1.0,0.0
12416520,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.665145218372345,0.2581459581851959,0.2393113374710083,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,1.0,0.8556653261184692,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8821207880973816,0.618864893913269,0.4359997808933258,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7348154783248901,0.3493935167789459,0.3378176689147949,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.561067521572113,0.1565375030040741,0.7400127649307251,284.91412353515625,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.1583251953125,284.9122314453125,1.0,0.6480169892311096,1.0,1.0,0.0,1.0,-3.1325700283050537,3.132562160491944,7.88790566730313e-06,2.418817043304444,0.9007050395011902,0.9007050395011902,0.0,260.7261962890625,253.0,57005.3984375,-0.0,3150.748291015625,1.0,279.7577819824219,283.4881591796875,294.29986572265625,297.9786071777344,293.1499938964844,293.1499938964844,279.45001220703125,36006.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768764972686768,1.0,0.0,0.0,3.655711174011232,3.65573525428772,8.91737556685257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.642578125,0.0,1539.5792236328125,1895.4371337890625,0.0,4101.513671875,0.9065465927124025,1.0,0.0,3.0,1.0,0.0
12416580,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.66437828540802,0.2561509907245636,0.2377137243747711,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.9990000128746032,1.0,0.8527852892875671,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8829341530799866,0.6181113123893738,0.4357078969478607,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.7346820831298828,0.3477317690849304,0.3364828824996948,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.5601941347122192,0.1551582962274551,0.7347478866577148,284.6974182128906,284.95001220703125,295.2032775878906,291.2326965332031,295.20465087890625,297.1392822265625,284.6946105957031,1.0,0.6449761390686035,1.0,1.0,0.0,1.0,-3.1189305782318115,3.118922710418701,7.820330210961401e-06,2.4086830615997314,0.8956131339073181,0.8956131339073181,0.0,258.86541748046875,256.0,57944.578125,-0.0,3111.808837890625,1.0,279.4582214355469,283.2596740722656,294.269775390625,298.0272827148437,293.1499938964844,293.1499938964844,279.75,36247.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869174361228944,1.0,0.0,0.0,3.6473679542541504,3.647391796112061,8.876718311512377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.99560546875,0.0,1532.0943603515625,1895.4371337890625,0.0,4188.556640625,0.904836893081665,1.0,0.0,3.0,1.0,0.0
12416640,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.66437828540802,0.2561509907245636,0.2377137243747711,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.9990000128746032,1.0,0.8527852892875671,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8829341530799866,0.6181113123893738,0.4357078969478607,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.7346820831298828,0.3477317690849304,0.3364828824996948,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.5601941347122192,0.1551582962274551,0.7347478866577148,284.6974182128906,284.95001220703125,295.2032775878906,291.2326965332031,295.20465087890625,297.1392822265625,284.6946105957031,1.0,0.6449761390686035,1.0,1.0,0.0,1.0,-3.1189305782318115,3.118922710418701,7.820330210961401e-06,2.4086830615997314,0.8956131339073181,0.8956131339073181,0.0,258.86541748046875,256.0,57944.578125,-0.0,3111.808837890625,1.0,279.4582214355469,283.2596740722656,294.269775390625,298.0272827148437,293.1499938964844,293.1499938964844,279.75,36247.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869174361228944,1.0,0.0,0.0,3.6473679542541504,3.647391796112061,8.876718311512377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.99560546875,0.0,1532.0943603515625,1895.4371337890625,0.0,4188.556640625,0.904836893081665,1.0,0.0,3.0,1.0,0.0
12416700,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.6635227799415588,0.2553482353687286,0.2368153482675552,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.9990000128746032,1.0,0.8527305126190186,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8827903866767883,0.6181206703186035,0.4354719817638397,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7341310977935791,0.3470041155815124,0.3356450200080871,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.55907142162323,0.1544148325920105,0.7311479449272156,284.8053283691406,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1319885253906,284.8119201660156,1.0,0.6442303657531738,1.0,1.0,0.0,1.0,-3.112151861190796,3.112143993377685,7.786039532220457e-06,2.403310060501098,0.8956641554832458,0.8956641554832458,0.0,258.5523681640625,256.0,56625.8046875,-0.0,3095.838623046875,1.0,279.70123291015625,283.3996887207031,294.1888732910156,297.7672424316406,293.1499938964844,293.1499938964844,279.75,36215.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808732867240906,1.0,0.0,0.0,3.642931699752808,3.642955780029297,8.85513827597606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.67138671875,0.0,1526.9285888671875,1895.4371337890625,0.0,4136.31005859375,0.9038792252540588,1.0,0.0,3.0,1.0,0.0
12416760,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6629327535629272,0.2548938691616058,0.2362954020500183,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,1.0,0.8530516624450684,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8828482627868652,0.6186614632606506,0.4357196688652038,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7337127327919006,0.3466004729270935,0.3351520299911499,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.5580877661705017,0.1538546532392501,0.7283204793930054,284.8399963378906,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1288146972656,284.8403015136719,1.0,0.6438007354736328,1.0,1.0,0.0,1.0,-3.1082136631011963,3.108205795288086,7.766278031340335e-06,2.400240421295166,0.8953201770782471,0.8953201770782471,0.0,258.5345764160156,259.0,56312.015625,-0.0,3087.4541015625,1.0,279.74224853515625,283.4374389648437,294.167724609375,297.7544860839844,293.1499938964844,293.1499938964844,280.04998779296875,36169.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771674275398254,1.0,0.0,0.0,3.640296936035156,3.6403207778930655,8.842333159009286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.86669921875,0.0,1523.668212890625,1895.4371337890625,0.0,4104.05322265625,0.903231918811798,1.0,0.0,3.0,1.0,0.0
12416820,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6621438264846802,0.2545313537120819,0.2358335256576538,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8543283343315125,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8831559419631958,0.6204413175582886,0.4368175864219665,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7331206202507019,0.3463620543479919,0.3347765207290649,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.5565600991249084,0.1531380265951156,0.7246047854423523,285.00604248046875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.12872314453125,285.00653076171875,1.0,0.6438169479370117,1.0,1.0,0.0,1.0,-3.1055874824523926,3.1055798530578613,7.753152203804348e-06,2.3982090950012207,0.8974689841270447,0.8974689841270447,0.0,259.0088806152344,247.0,54758.578125,-0.0,3084.451904296875,1.0,280.04168701171875,283.6351318359375,294.12408447265625,297.5961303710937,293.1499938964844,293.1499938964844,280.3500061035156,35997.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658042788505554,1.0,0.0,0.0,3.639806032180786,3.639829874038696,8.839948577588075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.29541015625,0.0,1521.840087890625,1895.4371337890625,0.0,4004.15380859375,0.9030102491378784,1.0,0.0,3.0,1.0,0.0
12416880,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6621438264846802,0.2545313537120819,0.2358335256576538,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8543283343315125,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8831559419631958,0.6204413175582886,0.4368175864219665,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7331206202507019,0.3463620543479919,0.3347765207290649,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.5565600991249084,0.1531380265951156,0.7246047854423523,285.00604248046875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.12872314453125,285.00653076171875,1.0,0.6438169479370117,1.0,1.0,0.0,1.0,-3.1055874824523926,3.1055798530578613,7.753152203804348e-06,2.3982090950012207,0.8974689841270447,0.8974689841270447,0.0,259.0088806152344,247.0,54758.578125,-0.0,3084.451904296875,1.0,280.04168701171875,283.6351318359375,294.12408447265625,297.5961303710937,293.1499938964844,293.1499938964844,280.3500061035156,35997.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658042788505554,1.0,0.0,0.0,3.639806032180786,3.639829874038696,8.839948577588075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.29541015625,0.0,1521.840087890625,1895.4371337890625,0.0,4004.15380859375,0.9030102491378784,1.0,0.0,3.0,1.0,0.0
12416940,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6641786694526672,0.2545542120933532,0.2356506288051605,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9990000128746032,1.0,0.8461174368858337,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.886995255947113,0.6225666403770447,0.4381440877914428,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.7352704405784607,0.3465321063995361,0.3347176909446716,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.5579603314399719,0.1527996063232422,0.7220022678375244,285.1622314453125,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1324462890625,285.1619567871094,1.0,0.6398149728775024,1.0,1.0,0.0,1.0,-3.0939090251922607,3.0939011573791504,7.695602107560262e-06,2.3894615173339844,0.9016590714454652,0.9016590714454652,0.0,254.8086853027344,250.0,53158.1953125,-0.0,3037.7880859375,1.0,280.3417053222656,283.8243408203125,294.09539794921875,297.466796875,293.1499938964844,293.1499938964844,280.04998779296875,35797.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955078125,1.0,0.0,0.0,3.646857738494873,3.6468818187713614,8.874235390976537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.34423828125,0.0,1528.1650390625,1895.4371337890625,0.0,3908.592529296875,0.9044493436813354,1.0,0.0,3.0,1.0,0.0
12417000,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6641786694526672,0.2545542120933532,0.2356506288051605,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9990000128746032,1.0,0.8461174368858337,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.886995255947113,0.6225666403770447,0.4381440877914428,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.7352704405784607,0.3465321063995361,0.3347176909446716,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.5579603314399719,0.1527996063232422,0.7220022678375244,285.1622314453125,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1324462890625,285.1619567871094,1.0,0.6398149728775024,1.0,1.0,0.0,1.0,-3.0939090251922607,3.0939011573791504,7.695602107560262e-06,2.3894615173339844,0.9016590714454652,0.9016590714454652,0.0,254.8086853027344,250.0,53158.1953125,-0.0,3037.7880859375,1.0,280.3417053222656,283.8243408203125,294.09539794921875,297.466796875,293.1499938964844,293.1499938964844,280.04998779296875,35797.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955078125,1.0,0.0,0.0,3.646857738494873,3.6468818187713614,8.874235390976537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.34423828125,0.0,1528.1650390625,1895.4371337890625,0.0,3908.592529296875,0.9044493436813354,1.0,0.0,3.0,1.0,0.0
12417060,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6642646789550781,0.2534201741218567,0.2349673509597778,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,1.0,0.8433487415313721,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8883151412010193,0.6225943565368652,0.4386106133460998,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7356801629066467,0.3456693589687347,0.3342237472534179,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5578926205635071,0.1520840525627136,0.7194290161132812,284.96002197265625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1255798339844,284.95758056640625,1.0,0.6383886337280273,1.0,1.0,0.0,1.0,-3.0866236686706543,3.086616039276123,7.65933782531647e-06,2.383807897567749,0.9001975059509277,0.9001975059509277,0.0,253.25718688964844,253.0,54205.25390625,-0.0,3014.483642578125,1.0,280.05780029296875,283.6112670898437,294.13690185546875,297.6377258300781,293.1499938964844,293.1499938964844,279.75,35941.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642770290374756,1.0,0.0,0.0,3.649955749511719,3.649979591369629,8.889318792171252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.85205078125,0.0,1532.679443359375,1895.4371337890625,0.0,3990.618896484375,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12417120,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6642646789550781,0.2534201741218567,0.2349673509597778,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,1.0,0.8433487415313721,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8883151412010193,0.6225943565368652,0.4386106133460998,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7356801629066467,0.3456693589687347,0.3342237472534179,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5578926205635071,0.1520840525627136,0.7194290161132812,284.96002197265625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1255798339844,284.95758056640625,1.0,0.6383886337280273,1.0,1.0,0.0,1.0,-3.0866236686706543,3.086616039276123,7.65933782531647e-06,2.383807897567749,0.9001975059509277,0.9001975059509277,0.0,253.25718688964844,253.0,54205.25390625,-0.0,3014.483642578125,1.0,280.05780029296875,283.6112670898437,294.13690185546875,297.6377258300781,293.1499938964844,293.1499938964844,279.75,35941.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642770290374756,1.0,0.0,0.0,3.649955749511719,3.649979591369629,8.889318792171252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.85205078125,0.0,1532.679443359375,1895.4371337890625,0.0,3990.618896484375,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12417180,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.6617171168327332,0.251102477312088,0.2331568151712417,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9990000128746032,1.0,0.8462143540382385,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8866608738899231,0.620897114276886,0.4377118647098541,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7337886691093445,0.3436064124107361,0.3325771987438202,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.555192232131958,0.1504804044961929,0.7134801745414734,284.7440185546875,284.95001220703125,294.77178955078125,291.08233642578125,294.77349853515625,297.1076354980469,284.7416076660156,1.0,0.6378821134567261,1.0,1.0,0.0,1.0,-3.0776829719543457,3.0776753425598145,7.615287813678151e-06,2.3770105838775635,0.8957085609436035,0.8957085609436035,0.0,254.19140625,256.0,55251.2421875,-0.0,3000.90478515625,1.0,279.7582397460937,283.3858947753906,294.1191101074219,297.7005920410156,293.1499938964844,293.1499938964844,280.04998779296875,36181.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743302464485168,1.0,0.0,0.0,3.644021034240722,3.644044876098633,8.860434377311321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.42236328125,0.0,1527.8787841796875,1895.4371337890625,0.0,4079.2470703125,0.9040434956550598,1.0,0.0,3.0,1.0,0.0
12417240,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.6617171168327332,0.251102477312088,0.2331568151712417,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9990000128746032,1.0,0.8462143540382385,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8866608738899231,0.620897114276886,0.4377118647098541,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7337886691093445,0.3436064124107361,0.3325771987438202,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.555192232131958,0.1504804044961929,0.7134801745414734,284.7440185546875,284.95001220703125,294.77178955078125,291.08233642578125,294.77349853515625,297.1076354980469,284.7416076660156,1.0,0.6378821134567261,1.0,1.0,0.0,1.0,-3.0776829719543457,3.0776753425598145,7.615287813678151e-06,2.3770105838775635,0.8957085609436035,0.8957085609436035,0.0,254.19140625,256.0,55251.2421875,-0.0,3000.90478515625,1.0,279.7582397460937,283.3858947753906,294.1191101074219,297.7005920410156,293.1499938964844,293.1499938964844,280.04998779296875,36181.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743302464485168,1.0,0.0,0.0,3.644021034240722,3.644044876098633,8.860434377311321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.42236328125,0.0,1527.8787841796875,1895.4371337890625,0.0,4079.2470703125,0.9040434956550598,1.0,0.0,3.0,1.0,0.0
12417300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6601077318191528,0.2501478195190429,0.2321632951498031,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,1.0,0.8486040234565735,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8854536414146423,0.6204751133918762,0.4372032582759857,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7324947714805603,0.3427003920078277,0.3316137492656708,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.5532729625701904,0.1495986133813858,0.70955491065979,284.8548583984375,284.95001220703125,294.7245788574219,291.0692138671875,294.726318359375,297.1004638671875,284.8617248535156,1.0,0.6378157734870911,1.0,1.0,0.0,1.0,-3.0728702545166016,3.0728626251220703,7.59150498197414e-06,2.373300075531006,0.8961210250854492,0.8961210250854492,0.0,255.0780639648437,256.0,53997.640625,-0.0,2995.634033203125,1.0,280.0011901855469,283.52886962890625,294.0408935546875,297.4501953125,293.1499938964844,293.1499938964844,280.04998779296875,36144.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968073546886444,1.0,0.0,0.0,3.6409554481506334,3.640979528427124,8.845533443491149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.35546875,0.0,1524.2042236328125,1895.4371337890625,0.0,4024.21875,0.9033882021903992,1.0,0.0,3.0,1.0,0.0
12417360,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6589511036872864,0.2495588213205337,0.2315437644720077,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,1.0,0.8506888747215271,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8846954703330994,0.6205938458442688,0.4371804893016815,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7315129041671753,0.3421203792095184,0.3309850096702575,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.5516159534454346,0.1488694101572036,0.7061834335327148,284.8907470703125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.0969543457031,284.8910827636719,1.0,0.6379227042198181,1.0,1.0,0.0,1.0,-3.0697920322418213,3.06978440284729,7.576298685307847e-06,2.3709206581115723,0.896128237247467,0.896128237247467,0.0,255.8997039794922,259.0,53726.80859375,-0.0,2993.602783203125,1.0,280.042236328125,283.568115234375,294.0234375,297.44403076171875,293.1499938964844,293.1499938964844,280.3500061035156,36095.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642133116722108,1.0,0.0,0.0,3.639730215072632,3.639754295349121,8.839581369102234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.89892578125,0.0,1522.485107421875,1895.4371337890625,0.0,3990.05322265625,0.9030537605285645,1.0,0.0,3.0,1.0,0.0
12417420,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.657294750213623,0.2489560395479202,0.2309073805809021,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,1.0,0.854640781879425,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8836504220962524,0.6214488744735718,0.4376943707466125,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7300140857696533,0.341513067483902,0.3303163647651672,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.5488752126693726,0.1477610915899276,0.70101398229599,285.0569152832031,284.95001220703125,294.5795593261719,291.0310363769531,294.58135986328125,297.0956420898437,285.057373046875,1.0,0.6386030912399292,1.0,1.0,0.0,1.0,-3.0673720836639404,3.067364454269409,7.564438874396728e-06,2.3690853118896484,0.8989570140838623,0.8989570140838623,0.0,257.6049194335937,247.0,52236.79296875,-0.0,2997.552490234375,1.0,280.3417053222656,283.76739501953125,293.985595703125,297.296875,293.1499938964844,293.1499938964844,280.6499938964844,35921.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952361822128296,1.0,0.0,0.0,3.6420860290527344,3.642110109329224,8.851027928358235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.443359375,0.0,1523.7957763671875,1895.4371337890625,0.0,3884.21435546875,0.9034669399261476,1.0,0.0,3.0,1.0,0.0
12417480,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.657294750213623,0.2489560395479202,0.2309073805809021,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,1.0,0.854640781879425,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8836504220962524,0.6214488744735718,0.4376943707466125,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7300140857696533,0.341513067483902,0.3303163647651672,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.5488752126693726,0.1477610915899276,0.70101398229599,285.0569152832031,284.95001220703125,294.5795593261719,291.0310363769531,294.58135986328125,297.0956420898437,285.057373046875,1.0,0.6386030912399292,1.0,1.0,0.0,1.0,-3.0673720836639404,3.067364454269409,7.564438874396728e-06,2.3690853118896484,0.8989570140838623,0.8989570140838623,0.0,257.6049194335937,247.0,52236.79296875,-0.0,2997.552490234375,1.0,280.3417053222656,283.76739501953125,293.985595703125,297.296875,293.1499938964844,293.1499938964844,280.6499938964844,35921.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952361822128296,1.0,0.0,0.0,3.6420860290527344,3.642110109329224,8.851027928358235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.443359375,0.0,1523.7957763671875,1895.4371337890625,0.0,3884.21435546875,0.9034669399261476,1.0,0.0,3.0,1.0,0.0
12417540,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.6585902571678162,0.2487220913171768,0.2305307239294052,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.9990000128746032,1.0,0.8483272790908813,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8863598108291626,0.6225865483283997,0.4383695125579834,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7314192652702332,0.3412939012050628,0.329928994178772,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.5491582751274109,0.1469997316598892,0.696698784828186,285.212158203125,284.95001220703125,294.4804382324219,291.0063781738281,294.4822692871094,297.0980224609375,285.2117919921875,1.0,0.6348734498023987,1.0,1.0,0.0,1.0,-3.054506063461304,3.0544984340667725,7.501802429032978e-06,2.359437942504883,0.9038057327270508,0.9038057327270508,0.0,254.2216644287109,250.0,50677.6015625,-0.0,2953.504150390625,1.0,280.6417541503906,283.9572448730469,293.9619445800781,297.1763610839844,293.1499938964844,293.1499938964844,280.3500061035156,35723.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411411881446838,1.0,0.0,0.0,3.651914119720459,3.651937961578369,8.898860528461228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.029296875,0.0,1533.2301025390625,1895.4371337890625,0.0,3782.816162109375,0.9055288434028624,1.0,0.0,3.0,1.0,0.0
12417600,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.6585902571678162,0.2487220913171768,0.2305307239294052,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.9990000128746032,1.0,0.8483272790908813,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8863598108291626,0.6225865483283997,0.4383695125579834,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7314192652702332,0.3412939012050628,0.329928994178772,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.5491582751274109,0.1469997316598892,0.696698784828186,285.212158203125,284.95001220703125,294.4804382324219,291.0063781738281,294.4822692871094,297.0980224609375,285.2117919921875,1.0,0.6348734498023987,1.0,1.0,0.0,1.0,-3.054506063461304,3.0544984340667725,7.501802429032978e-06,2.359437942504883,0.9038057327270508,0.9038057327270508,0.0,254.2216644287109,250.0,50677.6015625,-0.0,2953.504150390625,1.0,280.6417541503906,283.9572448730469,293.9619445800781,297.1763610839844,293.1499938964844,293.1499938964844,280.3500061035156,35723.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411411881446838,1.0,0.0,0.0,3.651914119720459,3.651937961578369,8.898860528461228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.029296875,0.0,1533.2301025390625,1895.4371337890625,0.0,3782.816162109375,0.9055288434028624,1.0,0.0,3.0,1.0,0.0
12417660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6581204533576965,0.2473485320806503,0.2296495139598846,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,1.0,0.8468551635742188,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8867390155792236,0.6215915083885193,0.4381560981273651,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7312403917312622,0.3400479257106781,0.3290951550006866,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.5481376647949219,0.1458789706230163,0.6923840641975403,285.0067138671875,284.95001220703125,294.3796691894531,290.9820251464844,294.38153076171875,297.091064453125,285.00408935546875,1.0,0.6334756016731262,1.0,1.0,0.0,1.0,-3.0452229976654053,3.045215606689453,7.456236289726803e-06,2.3522515296936035,0.9029480218887328,0.9029480218887328,0.0,253.1771240234375,253.0,51738.08203125,-0.0,2929.19873046875,1.0,280.3577575683594,283.7425231933594,294.0118103027344,297.3564453125,293.1499938964844,293.1499938964844,280.04998779296875,35867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509154558181764,1.0,0.0,0.0,3.657756328582764,3.657780408859253,8.927355565901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.39208984375,0.0,1540.8240966796875,1895.4371337890625,0.0,3871.205322265625,0.9069066643714904,1.0,0.0,3.0,1.0,0.0
12417720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6581204533576965,0.2473485320806503,0.2296495139598846,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,1.0,0.8468551635742188,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8867390155792236,0.6215915083885193,0.4381560981273651,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7312403917312622,0.3400479257106781,0.3290951550006866,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.5481376647949219,0.1458789706230163,0.6923840641975403,285.0067138671875,284.95001220703125,294.3796691894531,290.9820251464844,294.38153076171875,297.091064453125,285.00408935546875,1.0,0.6334756016731262,1.0,1.0,0.0,1.0,-3.0452229976654053,3.045215606689453,7.456236289726803e-06,2.3522515296936035,0.9029480218887328,0.9029480218887328,0.0,253.1771240234375,253.0,51738.08203125,-0.0,2929.19873046875,1.0,280.3577575683594,283.7425231933594,294.0118103027344,297.3564453125,293.1499938964844,293.1499938964844,280.04998779296875,35867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509154558181764,1.0,0.0,0.0,3.657756328582764,3.657780408859253,8.927355565901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.39208984375,0.0,1540.8240966796875,1895.4371337890625,0.0,3871.205322265625,0.9069066643714904,1.0,0.0,3.0,1.0,0.0
