time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6566985249519348,0.2459935247898101,0.2286331206560135,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9990000128746032,1.0,0.8484879732131958,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8856213688850403,0.6201481223106384,0.437385618686676,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.73012375831604,0.3387647271156311,0.3280982077121734,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.54643315076828,0.1448531299829483,0.6885383725166321,284.8358154296875,284.95001220703125,294.321533203125,290.9682006835937,294.3233947753906,297.082275390625,284.8279724121094,1.0,0.6330692768096924,1.0,1.0,0.0,1.0,-3.039217948913574,3.039210557937622,7.427011951222084e-06,2.34767746925354,0.9004762172698975,0.9004762172698975,0.0,253.67788696289065,253.0,52799.05859375,-0.0,2919.63525390625,1.0,280.0893249511719,283.55535888671875,294.02740478515625,297.4905090332031,293.1499938964844,293.1499938964844,280.04998779296875,36016.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592782258987428,1.0,0.0,0.0,3.65716290473938,3.657186985015869,8.924458825276815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.48681640625,0.0,1541.27734375,1895.4371337890625,0.0,3946.149169921875,0.9068423509597778,1.0,0.0,3.0,1.0,0.0
12417840,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.6551949381828308,0.2448052316904068,0.2276498526334762,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9990000128746032,1.0,0.8505807518959045,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8842883110046387,0.6188212633132935,0.436536431312561,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7288917303085327,0.3376091420650482,0.3271097242832184,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.5446425676345825,0.1439016759395599,0.6848009824752808,284.7861328125,284.95001220703125,294.277587890625,290.9578552246094,294.27947998046875,297.0743713378906,284.7835388183594,1.0,0.6328536868095398,1.0,1.0,0.0,1.0,-3.033850908279419,3.033843517303467,7.400913091260008e-06,2.3435778617858887,0.8989930748939514,0.8989930748939514,0.0,254.4144592285156,256.0,52787.30078125,-0.0,2912.607177734375,1.0,280.0580444335937,283.5142517089844,293.9979248046875,297.4242858886719,293.1499938964844,293.1499938964844,280.3500061035156,36108.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617400765419006,1.0,0.0,0.0,3.6545276641845694,3.65455174446106,8.911601980798878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8046875,0.0,1539.0274658203125,1895.4371337890625,0.0,3968.08203125,0.9063425064086914,1.0,0.0,3.0,1.0,0.0
12417900,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6534339189529419,0.2437317669391632,0.2265585958957672,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,1.0,0.8532986640930176,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8827171325683594,0.6178591847419739,0.4356561601161957,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7273942828178406,0.3365112841129303,0.3259738683700561,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5423657894134521,0.1428351402282714,0.680082380771637,284.8955078125,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.0682983398437,284.9023742675781,1.0,0.6326942443847656,1.0,1.0,0.0,1.0,-3.027707815170288,3.027700424194336,7.370989351329626e-06,2.338839769363404,0.8996606469154358,0.8996606469154358,0.0,255.40562438964844,256.0,51536.96484375,-0.0,2905.3515625,1.0,280.3014221191406,283.6568603515625,293.9173278808594,297.173828125,293.1499938964844,293.1499938964844,280.3500061035156,36074.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553055763244628,1.0,0.0,0.0,3.6527392864227295,3.6527633666992174,8.90288220034563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.62744140625,0.0,1536.779541015625,1895.4371337890625,0.0,3910.631103515625,0.9059739708900452,1.0,0.0,3.0,1.0,0.0
12417960,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.652128279209137,0.2430233359336853,0.2258370816707611,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,1.0,0.8556761741638184,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8816168904304504,0.6174720525741577,0.435275137424469,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.726214587688446,0.3357376754283905,0.3251686990261078,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.5403603911399841,0.1419180631637573,0.6758987307548523,284.9297180175781,284.95001220703125,294.1744689941406,290.9336242675781,294.1763916015625,297.0641784667969,284.9299011230469,1.0,0.6326898336410522,1.0,1.0,0.0,1.0,-3.023240089416504,3.023232698440552,7.349245151999639e-06,2.335386037826538,0.8999118208885193,0.8999118208885193,0.0,256.3122253417969,244.0,51266.75390625,-0.0,2901.045654296875,1.0,280.3423156738281,283.6949157714844,293.8992614746094,297.16656494140625,293.1499938964844,293.1499938964844,280.6499938964844,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951206386089325,1.0,0.0,0.0,3.652722120285034,3.652745962142944,8.902798072085716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.1240234375,0.0,1536.4193115234375,1895.4371337890625,0.0,3873.823486328125,0.905912220478058,1.0,0.0,3.0,1.0,0.0
12418020,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6526321768760681,0.2421474754810333,0.224798634648323,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,1.0,0.8497769832611084,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8835198879241943,0.6174308657646179,0.4350152313709259,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7269207835197449,0.3347188532352447,0.3239443898200989,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.5393381714820862,0.1404321640729904,0.6681684255599976,285.082763671875,284.97381591796875,294.07061767578125,290.9091796875,294.0725402832031,297.06085205078125,285.08233642578125,1.0,0.6281548142433167,1.0,1.0,0.0,1.0,-3.0038392543792725,3.0038321018218994,7.255799573613331e-06,2.3206450939178467,0.9025850892066956,0.9025850892066956,0.0,252.857421875,247.0,49631.03125,-0.0,2844.52783203125,1.0,280.6418151855469,283.8846740722656,293.8592224121094,297.0126342773437,293.1499938964844,293.1499938964844,280.3500061035156,35889.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383866786956788,1.0,0.0,0.0,3.656569480895996,3.656593561172485,8.921563221520046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.3203125,0.0,1539.6634521484375,1895.4371337890625,0.0,3757.764892578125,0.9066771864891052,1.0,0.0,3.0,1.0,0.0
12418080,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6526321768760681,0.2421474754810333,0.224798634648323,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,1.0,0.8497769832611084,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8835198879241943,0.6174308657646179,0.4350152313709259,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7269207835197449,0.3347188532352447,0.3239443898200989,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.5393381714820862,0.1404321640729904,0.6681684255599976,285.082763671875,284.97381591796875,294.07061767578125,290.9091796875,294.0725402832031,297.06085205078125,285.08233642578125,1.0,0.6281548142433167,1.0,1.0,0.0,1.0,-3.0038392543792725,3.0038321018218994,7.255799573613331e-06,2.3206450939178467,0.9025850892066956,0.9025850892066956,0.0,252.857421875,247.0,49631.03125,-0.0,2844.52783203125,1.0,280.6418151855469,283.8846740722656,293.8592224121094,297.0126342773437,293.1499938964844,293.1499938964844,280.3500061035156,35889.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383866786956788,1.0,0.0,0.0,3.656569480895996,3.656593561172485,8.921563221520046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.3203125,0.0,1539.6634521484375,1895.4371337890625,0.0,3757.764892578125,0.9066771864891052,1.0,0.0,3.0,1.0,0.0
12418140,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6517708897590637,0.2403802126646042,0.2235196530818939,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,1.0,0.8482872247695923,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8834616541862488,0.6155616641044617,0.4341687560081482,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.726344883441925,0.3329295217990875,0.3225479423999786,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5374084711074829,0.1387699693441391,0.6612223386764526,284.87579345703125,285.0087890625,293.96630859375,290.88433837890625,293.96826171875,297.0551147460937,284.87310791015625,1.0,0.6260570287704468,1.0,1.0,0.0,1.0,-2.9894556999206543,2.989448547363281,7.186375114542898e-06,2.309488534927368,0.8989776372909546,0.8989776372909546,0.0,251.60552978515625,250.0,50584.203125,-0.0,2809.723876953125,1.0,280.3577575683594,283.6703491210937,293.9090270996094,297.1832580566406,293.1499938964844,293.1499938964844,280.6499938964844,36097.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470919370651244,1.0,0.0,0.0,3.654047727584839,3.654071807861328,8.909262305678567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0947265625,0.0,1538.405517578125,1895.4371337890625,0.0,3836.7265625,0.906227171421051,1.0,0.0,3.0,1.0,0.0
12418200,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6517708897590637,0.2403802126646042,0.2235196530818939,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,1.0,0.8482872247695923,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8834616541862488,0.6155616641044617,0.4341687560081482,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.726344883441925,0.3329295217990875,0.3225479423999786,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5374084711074829,0.1387699693441391,0.6612223386764526,284.87579345703125,285.0087890625,293.96630859375,290.88433837890625,293.96826171875,297.0551147460937,284.87310791015625,1.0,0.6260570287704468,1.0,1.0,0.0,1.0,-2.9894556999206543,2.989448547363281,7.186375114542898e-06,2.309488534927368,0.8989776372909546,0.8989776372909546,0.0,251.60552978515625,250.0,50584.203125,-0.0,2809.723876953125,1.0,280.3577575683594,283.6703491210937,293.9090270996094,297.1832580566406,293.1499938964844,293.1499938964844,280.6499938964844,36097.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470919370651244,1.0,0.0,0.0,3.654047727584839,3.654071807861328,8.909262305678567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0947265625,0.0,1538.405517578125,1895.4371337890625,0.0,3836.7265625,0.906227171421051,1.0,0.0,3.0,1.0,0.0
12418260,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6497212052345276,0.2388634532690048,0.2219892889261245,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,1.0,0.8504971861839294,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8818867802619934,0.6143102049827576,0.4330292642116546,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7245960831642151,0.3313193321228027,0.3208799958229065,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5342370867729187,0.1370719820261001,0.6534548997879028,285.01861572265625,285.0479736328125,293.8618469238281,290.85894775390625,293.86383056640625,297.0501708984375,285.018798828125,1.0,0.6250348091125488,1.0,1.0,0.0,1.0,-2.9775545597076416,2.977547407150269,7.1292547545454e-06,2.30028772354126,0.899546205997467,0.899546205997467,0.0,252.1368865966797,253.0,49054.18359375,-0.0,2789.0927734375,1.0,280.6422119140625,283.8505859375,293.8231811523437,296.951171875,293.1499938964844,293.1499938964844,280.95001220703125,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366552829742432,1.0,0.0,0.0,3.65207314491272,3.65209698677063,8.8996353042603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.310546875,0.0,1535.7498779296875,1895.4371337890625,0.0,3741.988525390625,0.9057685136795044,1.0,0.0,3.0,1.0,0.0
12418320,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6497212052345276,0.2388634532690048,0.2219892889261245,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,1.0,0.8504971861839294,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8818867802619934,0.6143102049827576,0.4330292642116546,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7245960831642151,0.3313193321228027,0.3208799958229065,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5342370867729187,0.1370719820261001,0.6534548997879028,285.01861572265625,285.0479736328125,293.8618469238281,290.85894775390625,293.86383056640625,297.0501708984375,285.018798828125,1.0,0.6250348091125488,1.0,1.0,0.0,1.0,-2.9775545597076416,2.977547407150269,7.1292547545454e-06,2.30028772354126,0.899546205997467,0.899546205997467,0.0,252.1368865966797,253.0,49054.18359375,-0.0,2789.0927734375,1.0,280.6422119140625,283.8505859375,293.8231811523437,296.951171875,293.1499938964844,293.1499938964844,280.95001220703125,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366552829742432,1.0,0.0,0.0,3.65207314491272,3.65209698677063,8.8996353042603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.310546875,0.0,1535.7498779296875,1895.4371337890625,0.0,3741.988525390625,0.9057685136795044,1.0,0.0,3.0,1.0,0.0
12418380,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.6482445001602173,0.2380735725164413,0.2211999595165252,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.9990000128746032,1.0,0.8533291816711426,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8807763457298279,0.6142444610595703,0.432867556810379,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7231875061988831,0.3304153084754944,0.3199390470981598,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.5314969420433044,0.1357665508985519,0.6474214792251587,285.1822814941406,285.0912780761719,293.757568359375,290.8328857421875,293.759521484375,297.0497436523437,285.1826171875,1.0,0.6249591112136841,1.0,1.0,0.0,1.0,-2.971426486968994,2.971419334411621,7.099984031810891e-06,2.295572519302368,0.9019063711166382,0.9019063711166382,0.0,253.18565368652344,241.0,47544.53125,-0.0,2782.448974609375,1.0,280.9418029785156,284.0487060546875,293.7828063964844,296.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,35908.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237526655197144,1.0,0.0,0.0,3.655004501342773,3.655028581619263,8.913928581932851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.27587890625,0.0,1538.06103515625,1895.4371337890625,0.0,3623.7490234375,0.9063414335250854,1.0,0.0,3.0,1.0,0.0
12418440,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.6482445001602173,0.2380735725164413,0.2211999595165252,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.9990000128746032,1.0,0.8533291816711426,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8807763457298279,0.6142444610595703,0.432867556810379,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7231875061988831,0.3304153084754944,0.3199390470981598,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.5314969420433044,0.1357665508985519,0.6474214792251587,285.1822814941406,285.0912780761719,293.757568359375,290.8328857421875,293.759521484375,297.0497436523437,285.1826171875,1.0,0.6249591112136841,1.0,1.0,0.0,1.0,-2.971426486968994,2.971419334411621,7.099984031810891e-06,2.295572519302368,0.9019063711166382,0.9019063711166382,0.0,253.18565368652344,241.0,47544.53125,-0.0,2782.448974609375,1.0,280.9418029785156,284.0487060546875,293.7828063964844,296.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,35908.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237526655197144,1.0,0.0,0.0,3.655004501342773,3.655028581619263,8.913928581932851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.27587890625,0.0,1538.06103515625,1895.4371337890625,0.0,3623.7490234375,0.9063414335250854,1.0,0.0,3.0,1.0,0.0
12418500,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6483208537101746,0.237386867403984,0.2207523733377456,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,1.0,0.8512982130050659,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8813765645027161,0.6136137247085571,0.4327017962932586,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7233713269233704,0.329721450805664,0.3194382488727569,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.5309830904006958,0.1350272744894027,0.6443456411361694,285.04327392578125,285.1099853515625,293.70556640625,290.8195495605469,293.7075500488281,297.0487976074219,285.03338623046875,1.0,0.6231268644332886,1.0,1.0,0.0,1.0,-2.963966131210327,2.963958978652954,7.064926649036352e-06,2.290047407150269,0.8999528288841248,0.8999528288841248,0.0,251.9777374267578,241.0,48504.08203125,-0.0,2761.80029296875,1.0,280.698486328125,283.8896484375,293.84259033203125,297.01397705078125,293.1499938964844,293.1499938964844,280.6499938964844,36010.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929883360862732,1.0,0.0,0.0,3.6547582149505615,3.654782295227051,8.912726912058133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.64404296875,0.0,1538.5511474609375,1895.4371337890625,0.0,3680.072021484375,0.9062997698783876,1.0,0.0,3.0,1.0,0.0
12418560,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.648329496383667,0.2362898886203766,0.2198618352413177,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,1.0,0.8478299379348755,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8820622563362122,0.612267017364502,0.4319232702255249,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7236357927322388,0.3286386728286743,0.3185108006000519,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5304668545722961,0.1340667605400085,0.6401851773262024,284.9750061035156,285.1385803222656,293.6537170410156,290.80596923828125,293.6557006835937,297.04559326171875,284.9718322753906,1.0,0.6204552054405212,1.0,1.0,0.0,1.0,-2.9516830444335938,2.9516761302948,7.006767191342078e-06,2.28067684173584,0.8978828191757202,0.8978828191757202,0.0,249.92491149902344,244.0,48441.921875,-0.0,2727.691162109375,1.0,280.6576538085937,283.8329467773437,293.8349914550781,296.9784851074219,293.1499938964844,293.1499938964844,280.95001220703125,36127.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334840178489684,1.0,0.0,0.0,3.6514296531677246,3.651453733444214,8.89649925284175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.79248046875,0.0,1535.7139892578125,1895.4371337890625,0.0,3713.034423828125,0.9056602120399476,1.0,0.0,3.0,1.0,0.0
12418620,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6469907164573669,0.2347210049629211,0.2182341963052749,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,1.0,0.846859872341156,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8814834952354431,0.6108001470565796,0.4305990636348724,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7226490378379822,0.3269885778427124,0.3167557716369629,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.5279475450515747,0.1323433369398117,0.6319711208343506,285.1134033203125,285.18975830078125,293.5506286621094,290.77813720703125,293.5525817871094,297.0415954589844,285.1134948730469,1.0,0.6181853413581848,1.0,1.0,0.0,1.0,-2.9349684715271,2.9349615573883057,6.927292361069704e-06,2.267610788345337,0.8977448344230652,0.8977448344230652,0.0,248.82327270507807,247.0,46849.8125,-0.0,2690.156005859375,1.0,280.942138671875,284.0101928710937,293.74090576171875,296.7354736328125,293.1499938964844,293.1499938964844,281.25,36087.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226918816566468,1.0,0.0,0.0,3.6475088596344,3.6475329399108887,8.877404411578027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.876953125,0.0,1531.054443359375,1895.4371337890625,0.0,3613.979736328125,0.9047811031341552,1.0,0.0,3.0,1.0,0.0
12418680,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6469907164573669,0.2347210049629211,0.2182341963052749,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,1.0,0.846859872341156,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8814834952354431,0.6108001470565796,0.4305990636348724,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7226490378379822,0.3269885778427124,0.3167557716369629,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.5279475450515747,0.1323433369398117,0.6319711208343506,285.1134033203125,285.18975830078125,293.5506286621094,290.77813720703125,293.5525817871094,297.0415954589844,285.1134948730469,1.0,0.6181853413581848,1.0,1.0,0.0,1.0,-2.9349684715271,2.9349615573883057,6.927292361069704e-06,2.267610788345337,0.8977448344230652,0.8977448344230652,0.0,248.82327270507807,247.0,46849.8125,-0.0,2690.156005859375,1.0,280.942138671875,284.0101928710937,293.74090576171875,296.7354736328125,293.1499938964844,293.1499938964844,281.25,36087.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226918816566468,1.0,0.0,0.0,3.6475088596344,3.6475329399108887,8.877404411578027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.876953125,0.0,1531.054443359375,1895.4371337890625,0.0,3613.979736328125,0.9047811031341552,1.0,0.0,3.0,1.0,0.0
12418740,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.645892858505249,0.2338669747114181,0.2173578590154647,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.9990000128746032,1.0,0.8478460907936096,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8809090852737427,0.61054527759552,0.4302765429019928,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.7216501235961914,0.3260173201560974,0.3157245516777038,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.5256107449531555,0.1310366690158844,0.625758707523346,285.2760314941406,285.2445983886719,293.44854736328125,290.7492370605469,293.45050048828125,297.0422058105469,285.2763366699219,1.0,0.6172805428504944,1.0,1.0,0.0,1.0,-2.925999641418457,2.925992727279663,6.884996764711104e-06,2.260671615600586,0.8992632627487183,0.8992632627487183,0.0,248.9201202392578,250.0,45297.45703125,-0.0,2673.588623046875,1.0,281.24176025390625,284.20758056640625,293.6947021484375,296.5787658691406,293.1499938964844,293.1499938964844,281.54998779296875,35977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087844491004944,1.0,0.0,0.0,3.647838830947876,3.647862911224365,8.879010806595034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9189453125,0.0,1530.5985107421875,1895.4371337890625,0.0,3485.319091796875,0.9047844409942628,1.0,0.0,3.0,1.0,0.0
12418800,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.645892858505249,0.2338669747114181,0.2173578590154647,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.9990000128746032,1.0,0.8478460907936096,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8809090852737427,0.61054527759552,0.4302765429019928,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.7216501235961914,0.3260173201560974,0.3157245516777038,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.5256107449531555,0.1310366690158844,0.625758707523346,285.2760314941406,285.2445983886719,293.44854736328125,290.7492370605469,293.45050048828125,297.0422058105469,285.2763366699219,1.0,0.6172805428504944,1.0,1.0,0.0,1.0,-2.925999641418457,2.925992727279663,6.884996764711104e-06,2.260671615600586,0.8992632627487183,0.8992632627487183,0.0,248.9201202392578,250.0,45297.45703125,-0.0,2673.588623046875,1.0,281.24176025390625,284.20758056640625,293.6947021484375,296.5787658691406,293.1499938964844,293.1499938964844,281.54998779296875,35977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087844491004944,1.0,0.0,0.0,3.647838830947876,3.647862911224365,8.879010806595034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9189453125,0.0,1530.5985107421875,1895.4371337890625,0.0,3485.319091796875,0.9047844409942628,1.0,0.0,3.0,1.0,0.0
12418860,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.6448391675949097,0.2333422750234604,0.2168692946434021,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.9990000128746032,1.0,0.8501863479614258,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8801752328872681,0.6107881665229797,0.4304092824459076,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.720595121383667,0.325410395860672,0.3151240646839142,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.5234636664390564,0.1300085633993148,0.6210792064666748,285.4408569335937,285.3029479980469,293.3478088378906,290.7191772460937,293.3497314453125,297.0455322265625,285.44122314453125,1.0,0.6173880100250244,1.0,1.0,0.0,1.0,-2.92203426361084,2.922027349472046,6.8664153332065325e-06,2.2576375007629395,0.9022094011306764,0.9022094011306764,0.0,249.8299102783203,253.0,43803.22265625,-0.0,2670.610595703125,1.0,281.5417785644531,284.40557861328125,293.6648254394531,296.453125,293.1499938964844,293.1499938964844,281.25,35844.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952750563621521,1.0,0.0,0.0,3.65311861038208,3.653142690658569,8.90473188519536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.52001953125,0.0,1535.474609375,1895.4371337890625,0.0,3359.502197265625,0.905875563621521,1.0,0.0,3.0,1.0,0.0
12418920,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.6448391675949097,0.2333422750234604,0.2168692946434021,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.9990000128746032,1.0,0.8501863479614258,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8801752328872681,0.6107881665229797,0.4304092824459076,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.720595121383667,0.325410395860672,0.3151240646839142,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.5234636664390564,0.1300085633993148,0.6210792064666748,285.4408569335937,285.3029479980469,293.3478088378906,290.7191772460937,293.3497314453125,297.0455322265625,285.44122314453125,1.0,0.6173880100250244,1.0,1.0,0.0,1.0,-2.92203426361084,2.922027349472046,6.8664153332065325e-06,2.2576375007629395,0.9022094011306764,0.9022094011306764,0.0,249.8299102783203,253.0,43803.22265625,-0.0,2670.610595703125,1.0,281.5417785644531,284.40557861328125,293.6648254394531,296.453125,293.1499938964844,293.1499938964844,281.25,35844.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952750563621521,1.0,0.0,0.0,3.65311861038208,3.653142690658569,8.90473188519536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.52001953125,0.0,1535.474609375,1895.4371337890625,0.0,3359.502197265625,0.905875563621521,1.0,0.0,3.0,1.0,0.0
12418980,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.6427022218704224,0.2317058593034744,0.2158499211072921,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,1.0,0.8548988699913025,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8780298233032227,0.6089308261871338,0.4296990036964416,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.7185616493225098,0.3238014876842499,0.3140529692173004,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.5205067992210388,0.1284883320331573,0.6156359314918518,285.24346923828125,285.3645935058594,293.24871826171875,290.6878662109375,293.2506103515625,297.043701171875,285.2409973144531,1.0,0.618026852607727,1.0,1.0,0.0,1.0,-2.917794942855835,2.917788028717041,6.8468293648038525e-06,2.254504442214966,0.8987600207328796,0.8987600207328796,0.0,251.8208770751953,241.0,44839.91015625,-0.0,2672.489501953125,1.0,281.2577819824219,284.1961669921875,293.7233581542969,296.6402893066406,293.1499938964844,293.1499938964844,281.54998779296875,36060.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065287709236144,1.0,0.0,0.0,3.6519036293029785,3.651927709579468,8.898809937818442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.28857421875,0.0,1535.7381591796875,1895.4371337890625,0.0,3464.361572265625,0.9057213068008424,1.0,0.0,3.0,1.0,0.0
12419040,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.6427022218704224,0.2317058593034744,0.2158499211072921,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,1.0,0.8548988699913025,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8780298233032227,0.6089308261871338,0.4296990036964416,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.7185616493225098,0.3238014876842499,0.3140529692173004,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.5205067992210388,0.1284883320331573,0.6156359314918518,285.24346923828125,285.3645935058594,293.24871826171875,290.6878662109375,293.2506103515625,297.043701171875,285.2409973144531,1.0,0.618026852607727,1.0,1.0,0.0,1.0,-2.917794942855835,2.917788028717041,6.8468293648038525e-06,2.254504442214966,0.8987600207328796,0.8987600207328796,0.0,251.8208770751953,241.0,44839.91015625,-0.0,2672.489501953125,1.0,281.2577819824219,284.1961669921875,293.7233581542969,296.6402893066406,293.1499938964844,293.1499938964844,281.54998779296875,36060.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065287709236144,1.0,0.0,0.0,3.6519036293029785,3.651927709579468,8.898809937818442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.28857421875,0.0,1535.7381591796875,1895.4371337890625,0.0,3464.361572265625,0.9057213068008424,1.0,0.0,3.0,1.0,0.0
12419100,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.6419829726219177,0.2308053523302078,0.2149381339550018,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.9990000128746032,1.0,0.8542482852935791,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.8776710629463196,0.607957124710083,0.4288552701473236,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.7180414199829102,0.32288458943367,0.3131015598773956,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.5192534327507019,0.1275495886802673,0.6113969087600708,285.3515014648437,285.3870544433594,293.1998596191406,290.6717224121094,293.2017517089844,297.0409545898437,285.3584289550781,1.0,0.6163121461868286,1.0,1.0,0.0,1.0,-2.9086785316467285,2.9086718559265137,6.8045615080336574e-06,2.247659206390381,0.8993161916732788,0.8993161916732788,0.0,251.18023681640625,241.0,43562.9140625,-0.0,2652.07421875,1.0,281.5013427734375,284.3373107910156,293.64288330078125,296.4071044921875,293.1499938964844,293.1499938964844,281.54998779296875,36053.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003933668136597,1.0,0.0,0.0,3.6503186225891113,3.6503427028656006,8.891087190932012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.92333984375,0.0,1533.921142578125,1895.4371337890625,0.0,3407.251220703125,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12419160,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6420962810516357,0.2301556468009948,0.2142196893692016,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.9990000128746032,1.0,0.8509268164634705,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8784790635108948,0.6074386239051819,0.4283472001552582,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.7183547616004944,0.3221835494041443,0.3123112022876739,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.5186354517936707,0.1267077326774597,0.607166051864624,285.3816223144531,285.42926025390625,293.1515197753906,290.6552124023437,293.1534118652344,297.0393981933594,285.3811950683594,1.0,0.613792359828949,1.0,1.0,0.0,1.0,-2.89717984199524,2.8971731662750244,6.750985448888969e-06,2.238825798034668,0.8989904522895813,0.8989904522895813,0.0,249.22442626953125,244.0,43217.62890625,-0.0,2620.81396484375,1.0,281.54229736328125,284.3709411621094,293.6200561523437,296.39532470703125,293.1499938964844,293.1499938964844,281.8500061035156,36027.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961991667747498,1.0,0.0,0.0,3.650224208831787,3.650248289108277,8.89062675923924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3447265625,0.0,1533.62744140625,1895.4371337890625,0.0,3368.1298828125,0.9053452014923096,1.0,0.0,3.0,1.0,0.0
12419220,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.641569972038269,0.2292862087488174,0.2132890075445175,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.9990000128746032,1.0,0.8493903875350952,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8787285089492798,0.6070881485939026,0.4279311597347259,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.7179670333862305,0.3211890161037445,0.3112200498580932,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.5167586207389832,0.1253499388694763,0.6004430055618286,285.5388488769531,285.4967041015625,293.0565795898437,290.62115478515625,293.05841064453125,297.0397644042969,285.5390319824219,1.0,0.6119181513786316,1.0,1.0,0.0,1.0,-2.884305477142334,2.884298801422119,6.690779173368355e-06,2.2287254333496094,0.9005725383758545,0.9005725383758545,0.0,248.0232086181641,247.0,41611.5234375,-0.0,2590.943115234375,1.0,281.841796875,284.56329345703125,293.5619812011719,296.2233581542969,293.1499938964844,293.1499938964844,281.54998779296875,35939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812000155448914,1.0,0.0,0.0,3.651936531066896,3.651960611343384,8.898970236259629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.46240234375,0.0,1534.8687744140625,1895.4371337890625,0.0,3227.825927734375,0.905672550201416,1.0,0.0,3.0,1.0,0.0
12419280,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.641569972038269,0.2292862087488174,0.2132890075445175,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.9990000128746032,1.0,0.8493903875350952,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8787285089492798,0.6070881485939026,0.4279311597347259,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.7179670333862305,0.3211890161037445,0.3112200498580932,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.5167586207389832,0.1253499388694763,0.6004430055618286,285.5388488769531,285.4967041015625,293.0565795898437,290.62115478515625,293.05841064453125,297.0397644042969,285.5390319824219,1.0,0.6119181513786316,1.0,1.0,0.0,1.0,-2.884305477142334,2.884298801422119,6.690779173368355e-06,2.2287254333496094,0.9005725383758545,0.9005725383758545,0.0,248.0232086181641,247.0,41611.5234375,-0.0,2590.943115234375,1.0,281.841796875,284.56329345703125,293.5619812011719,296.2233581542969,293.1499938964844,293.1499938964844,281.54998779296875,35939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812000155448914,1.0,0.0,0.0,3.651936531066896,3.651960611343384,8.898970236259629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.46240234375,0.0,1534.8687744140625,1895.4371337890625,0.0,3227.825927734375,0.905672550201416,1.0,0.0,3.0,1.0,0.0
12419340,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.6398518681526184,0.2274853885173797,0.212045818567276,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.9990000128746032,1.0,0.8515299558639526,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.8772754669189453,0.6048816442489624,0.4269229769706726,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7163766622543335,0.3193524181842804,0.3098566830158233,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.5140880942344666,0.1236755847930908,0.5939054489135742,285.3385009765625,285.566650390625,292.9641418457031,290.5856018066406,292.9659118652344,297.0371398925781,285.3358764648437,1.0,0.6112052202224731,1.0,1.0,0.0,1.0,-2.874677419662476,2.8746707439422607,6.646373094554292e-06,2.221369743347168,0.8956578373908997,0.8956578373908997,0.0,248.631591796875,250.0,42555.23828125,-0.0,2576.119873046875,1.0,281.55780029296875,284.3513488769531,293.6161499023437,296.39508056640625,293.1499938964844,293.1499938964844,281.8500061035156,36189.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891355574131012,1.0,0.0,0.0,3.6459245681762695,3.645948648452759,8.869694738677936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.30078125,0.0,1530.053955078125,1895.4371337890625,0.0,3322.882568359375,0.904470443725586,1.0,0.0,3.0,1.0,0.0
12419400,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.6398518681526184,0.2274853885173797,0.212045818567276,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.9990000128746032,1.0,0.8515299558639526,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.8772754669189453,0.6048816442489624,0.4269229769706726,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7163766622543335,0.3193524181842804,0.3098566830158233,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.5140880942344666,0.1236755847930908,0.5939054489135742,285.3385009765625,285.566650390625,292.9641418457031,290.5856018066406,292.9659118652344,297.0371398925781,285.3358764648437,1.0,0.6112052202224731,1.0,1.0,0.0,1.0,-2.874677419662476,2.8746707439422607,6.646373094554292e-06,2.221369743347168,0.8956578373908997,0.8956578373908997,0.0,248.631591796875,250.0,42555.23828125,-0.0,2576.119873046875,1.0,281.55780029296875,284.3513488769531,293.6161499023437,296.39508056640625,293.1499938964844,293.1499938964844,281.8500061035156,36189.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891355574131012,1.0,0.0,0.0,3.6459245681762695,3.645948648452759,8.869694738677936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.30078125,0.0,1530.053955078125,1895.4371337890625,0.0,3322.882568359375,0.904470443725586,1.0,0.0,3.0,1.0,0.0
12419460,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.6372643709182739,0.2258601486682891,0.2104768306016922,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.9990000128746032,1.0,0.8560536503791809,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8746872544288635,0.6030941605567932,0.4254626631736755,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7138333916664124,0.3176068067550659,0.3081255555152893,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.5104048848152161,0.1218352913856506,0.5858482718467712,285.4854736328125,285.6387634277344,292.87451171875,290.54852294921875,292.876220703125,297.0330505371094,285.48583984375,1.0,0.6110547184944153,1.0,1.0,0.0,1.0,-2.8647048473358154,2.8646981716156006,6.600337655982003e-06,2.21366286277771,0.8945041298866272,0.8945041298866272,0.0,250.3161163330078,238.0,40996.203125,-0.0,2565.9990234375,1.0,281.8421325683594,284.53289794921875,293.5078125,296.1454772949219,293.1499938964844,293.1499938964844,282.1499938964844,36172.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797801733016968,1.0,0.0,0.0,3.638731002807617,3.6387550830841056,8.834728646434087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.88037109375,0.0,1521.9525146484375,1895.4371337890625,0.0,3214.5205078125,0.9028763771057128,1.0,0.0,3.0,1.0,0.0
12419520,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.6372643709182739,0.2258601486682891,0.2104768306016922,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.9990000128746032,1.0,0.8560536503791809,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8746872544288635,0.6030941605567932,0.4254626631736755,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7138333916664124,0.3176068067550659,0.3081255555152893,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.5104048848152161,0.1218352913856506,0.5858482718467712,285.4854736328125,285.6387634277344,292.87451171875,290.54852294921875,292.876220703125,297.0330505371094,285.48583984375,1.0,0.6110547184944153,1.0,1.0,0.0,1.0,-2.8647048473358154,2.8646981716156006,6.600337655982003e-06,2.21366286277771,0.8945041298866272,0.8945041298866272,0.0,250.3161163330078,238.0,40996.203125,-0.0,2565.9990234375,1.0,281.8421325683594,284.53289794921875,293.5078125,296.1454772949219,293.1499938964844,293.1499938964844,282.1499938964844,36172.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797801733016968,1.0,0.0,0.0,3.638731002807617,3.6387550830841056,8.834728646434087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.88037109375,0.0,1521.9525146484375,1895.4371337890625,0.0,3214.5205078125,0.9028763771057128,1.0,0.0,3.0,1.0,0.0
12419580,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.637584388256073,0.2248886376619339,0.209393173456192,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,1.0,0.8502998948097229,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.8762316107749939,0.6024787425994873,0.4248116314411163,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7144263982772827,0.3164586424827575,0.306827962398529,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.5091432332992554,0.1202945709228515,0.5780811309814453,285.64422607421875,285.7127380371094,292.7879638671875,290.50982666015625,292.7896423339844,297.0324401855469,285.64404296875,1.0,0.6064834594726562,1.0,1.0,0.0,1.0,-2.844825506210327,2.8448190689086914,6.509522791020572e-06,2.198514699935913,0.8946359753608704,0.8946359753608704,0.0,246.94656372070312,241.0,39308.84765625,-0.0,2513.28955078125,1.0,282.14166259765625,284.7250061035156,293.4457397460937,295.9695739746094,293.1499938964844,293.1499938964844,282.45001220703125,36091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637892603874207,1.0,0.0,0.0,3.6347672939300537,3.634791135787964,8.815491128189024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.55908203125,0.0,1516.9708251953125,1895.4371337890625,0.0,3064.5478515625,0.9019379615783693,1.0,0.0,3.0,1.0,0.0
