time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419640,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.637584388256073,0.2248886376619339,0.209393173456192,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,1.0,0.8502998948097229,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.8762316107749939,0.6024787425994873,0.4248116314411163,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7144263982772827,0.3164586424827575,0.306827962398529,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.5091432332992554,0.1202945709228515,0.5780811309814453,285.64422607421875,285.7127380371094,292.7879638671875,290.50982666015625,292.7896423339844,297.0324401855469,285.64404296875,1.0,0.6064834594726562,1.0,1.0,0.0,1.0,-2.844825506210327,2.8448190689086914,6.509522791020572e-06,2.198514699935913,0.8946359753608704,0.8946359753608704,0.0,246.94656372070312,241.0,39308.84765625,-0.0,2513.28955078125,1.0,282.14166259765625,284.7250061035156,293.4457397460937,295.9695739746094,293.1499938964844,293.1499938964844,282.45001220703125,36091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637892603874207,1.0,0.0,0.0,3.6347672939300537,3.634791135787964,8.815491128189024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.55908203125,0.0,1516.9708251953125,1895.4371337890625,0.0,3064.5478515625,0.9019379615783693,1.0,0.0,3.0,1.0,0.0
12419700,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.6376073956489563,0.2245254665613174,0.2089853137731552,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9990000128746032,1.0,0.8485472202301025,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.8767173886299133,0.6023455262184143,0.4246298968791961,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.7145197987556458,0.3160089552402496,0.3063176870346069,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.5084739327430725,0.1196670234203338,0.574859619140625,285.7662353515625,285.7362670898437,292.7459716796875,290.4898681640625,292.74761962890625,297.0335388183594,285.7742004394531,1.0,0.6052711606025696,1.0,1.0,0.0,1.0,-2.837512731552124,2.8375062942504883,6.47580282020499e-06,2.1927289962768555,0.8957659006118774,0.8957659006118774,0.0,245.8674468994141,241.0,37988.17578125,-0.0,2494.84716796875,1.0,282.3983154296875,284.8793029785156,293.39752197265625,295.7939758300781,293.1499938964844,293.1499938964844,282.45001220703125,36045.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85316002368927,1.0,0.0,0.0,3.633659839630127,3.633683681488037,8.810119993540866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.89697265625,0.0,1515.4012451171875,1895.4371337890625,0.0,2964.87646484375,0.9016928672790528,1.0,0.0,3.0,1.0,0.0
12419760,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.637529194355011,0.224248394370079,0.2087153941392898,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80438232421875,0.9990000128746032,1.0,0.8477787971496582,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.8769819736480713,0.6023528575897217,0.4246231615543365,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7144532203674316,0.3156520426273346,0.3059533238410949,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.507789671421051,0.1191398203372955,0.572263240814209,285.8042907714844,285.7881774902344,292.7048645019531,290.4694519042969,292.7064819335937,297.0356750488281,285.8045349121094,1.0,0.6044694781303406,1.0,1.0,0.0,1.0,-2.83269476890564,2.832688331604004,6.453773949033348e-06,2.1889803409576416,0.8958783745765686,0.8958783745765686,0.0,245.33595275878903,244.0,37685.40234375,-0.0,2483.60302734375,1.0,282.4417419433594,284.9181213378906,293.4004211425781,295.8201904296875,293.1499938964844,293.1499938964844,282.75,35989.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471216559410095,1.0,0.0,0.0,3.6345055103302,3.6345293521881104,8.814221246211673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.990234375,0.0,1515.9195556640625,1895.4371337890625,0.0,2908.319091796875,0.901811182498932,1.0,0.0,3.0,1.0,0.0
12419820,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.6372330784797668,0.2239590883255005,0.2084160298109054,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9990000128746032,1.0,0.8478030562400818,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8769487738609314,0.6023826599121094,0.4245878458023071,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7141467332839966,0.3152841627597809,0.3055626451969147,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.5069340467453003,0.1186006963253021,0.5696812272071838,285.9394226074219,285.81427001953125,292.659912109375,290.44610595703125,292.6614685058594,297.0384826660156,285.94586181640625,1.0,0.603985607624054,1.0,1.0,0.0,1.0,-2.8287458419799805,2.8287394046783447,6.435765953938244e-06,2.1859161853790283,0.8978220820426941,0.8978220820426941,0.0,245.1976013183593,244.0,36348.87109375,-0.0,2475.8447265625,1.0,282.7084655761719,285.083740234375,293.3529357910156,295.65435791015625,293.1499938964844,293.1499938964844,282.75,35920.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354886174201965,1.0,0.0,0.0,3.635932922363281,3.635956764221192,8.821145911497297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.708984375,0.0,1516.9781494140625,1895.4371337890625,0.0,2799.595947265625,0.9021121859550476,1.0,0.0,3.0,1.0,0.0
12419880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.6369849443435669,0.2237685471773147,0.2082641869783401,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.9990000128746032,1.0,0.8482268452644348,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.8768587708473206,0.6024591326713562,0.4246715605258941,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7138622403144836,0.3150385320186615,0.3053457736968994,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.506278932094574,0.1182224303483963,0.567973256111145,285.968017578125,285.86474609375,292.6254272460937,290.4273986816406,292.6269836425781,297.0414428710937,285.9684143066406,1.0,0.6038702726364136,1.0,1.0,0.0,1.0,-2.8268582820892334,2.8268518447875977,6.427170774259139e-06,2.18445372581482,0.8983196020126343,0.8983196020126343,0.0,245.318588256836,247.0,36123.35546875,-0.0,2473.04443359375,1.0,282.7416687011719,285.1125793457031,293.35943603515625,295.682861328125,293.1499938964844,293.1499938964844,283.04998779296875,35871.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307462930679321,1.0,0.0,0.0,3.638638973236084,3.638662815093994,8.834280720293464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.130859375,0.0,1519.6043701171875,1895.4371337890625,0.0,2755.393798828125,0.9026546478271484,1.0,0.0,3.0,1.0,0.0
12419940,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.6361140608787537,0.2233796119689941,0.2079377025365829,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9990000128746032,1.0,0.8505656719207764,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.876168429851532,0.6027125716209412,0.4248539507389068,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7128638029098511,0.3145439624786377,0.3048969805240631,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.5046126842498779,0.1174129620194435,0.5644498467445374,286.1326599121094,285.9419860839844,292.54998779296875,290.383544921875,292.55145263671875,297.0482177734375,286.133056640625,1.0,0.604240357875824,1.0,1.0,0.0,1.0,-2.824718952178955,2.82471251487732,6.417463737307116e-06,2.1828083992004395,0.901938259601593,0.901938259601593,0.0,246.30078125,250.0,34591.26953125,-0.0,2473.9453125,1.0,283.0417175292969,285.3065795898437,293.316650390625,295.54754638671875,293.1499938964844,293.1499938964844,282.75,35746.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145771026611328,1.0,0.0,0.0,3.6473989486694336,3.647422790527344,8.876868946572358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.70947265625,0.0,1528.3829345703125,1895.4371337890625,0.0,2605.406005859375,0.9045283198356628,1.0,0.0,3.0,1.0,0.0
12420000,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.6361140608787537,0.2233796119689941,0.2079377025365829,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9990000128746032,1.0,0.8505656719207764,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.876168429851532,0.6027125716209412,0.4248539507389068,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7128638029098511,0.3145439624786377,0.3048969805240631,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.5046126842498779,0.1174129620194435,0.5644498467445374,286.1326599121094,285.9419860839844,292.54998779296875,290.383544921875,292.55145263671875,297.0482177734375,286.133056640625,1.0,0.604240357875824,1.0,1.0,0.0,1.0,-2.824718952178955,2.82471251487732,6.417463737307116e-06,2.1828083992004395,0.901938259601593,0.901938259601593,0.0,246.30078125,250.0,34591.26953125,-0.0,2473.9453125,1.0,283.0417175292969,285.3065795898437,293.316650390625,295.54754638671875,293.1499938964844,293.1499938964844,282.75,35746.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145771026611328,1.0,0.0,0.0,3.6473989486694336,3.647422790527344,8.876868946572358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.70947265625,0.0,1528.3829345703125,1895.4371337890625,0.0,2605.406005859375,0.9045283198356628,1.0,0.0,3.0,1.0,0.0
12420060,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.6340851187705994,0.2218426913022995,0.2070084512233734,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.9990000128746032,1.0,0.8553868532180786,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8739705085754395,0.6007711291313171,0.4241011440753937,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.7107055187225342,0.3129770755767822,0.303875982761383,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.5020412802696228,0.1160430535674095,0.5597330331802368,285.9349670410156,286.0209350585937,292.4766540527344,290.3375549316406,292.4781188964844,297.0465393066406,285.9322814941406,1.0,0.6050887703895569,1.0,1.0,0.0,1.0,-2.821601390838623,2.821594953536988,6.403539373422973e-06,2.1805052757263184,0.8989545702934265,0.8989545702934265,0.0,248.3877868652344,238.0,35583.41015625,-0.0,2478.3994140625,1.0,282.7578125,285.0924987792969,293.38238525390625,295.7354736328125,293.1499938964844,293.1499938964844,283.04998779296875,35977.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280568718910217,1.0,0.0,0.0,3.64913558959961,3.649159669876098,8.885324973562092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.34326171875,0.0,1532.04248046875,1895.4371337890625,0.0,2730.364501953125,0.9050441384315492,1.0,0.0,3.0,1.0,0.0
12420120,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.6340851187705994,0.2218426913022995,0.2070084512233734,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.9990000128746032,1.0,0.8553868532180786,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8739705085754395,0.6007711291313171,0.4241011440753937,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.7107055187225342,0.3129770755767822,0.303875982761383,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.5020412802696228,0.1160430535674095,0.5597330331802368,285.9349670410156,286.0209350585937,292.4766540527344,290.3375549316406,292.4781188964844,297.0465393066406,285.9322814941406,1.0,0.6050887703895569,1.0,1.0,0.0,1.0,-2.821601390838623,2.821594953536988,6.403539373422973e-06,2.1805052757263184,0.8989545702934265,0.8989545702934265,0.0,248.3877868652344,238.0,35583.41015625,-0.0,2478.3994140625,1.0,282.7578125,285.0924987792969,293.38238525390625,295.7354736328125,293.1499938964844,293.1499938964844,283.04998779296875,35977.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280568718910217,1.0,0.0,0.0,3.64913558959961,3.649159669876098,8.885324973562092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.34326171875,0.0,1532.04248046875,1895.4371337890625,0.0,2730.364501953125,0.9050441384315492,1.0,0.0,3.0,1.0,0.0
12420180,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.633446991443634,0.2203304320573806,0.2054337561130523,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,0.8516032695770264,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.8742581605911255,0.5990933775901794,0.4226366579532623,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7103830575942993,0.3113315999507904,0.3021297752857208,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.5002330541610718,0.1143350005149841,0.5517077445983887,286.07293701171875,286.1028137207031,292.4033203125,290.28924560546875,292.4048156738281,297.0423583984375,286.0726318359375,1.0,0.6010024547576904,1.0,1.0,0.0,1.0,-2.801675319671631,2.801668882369995,6.313882295216899e-06,2.165320873260498,0.8993975520133972,0.8993975520133972,0.0,245.9259185791016,241.0,33933.44140625,-0.0,2431.0966796875,1.0,283.04217529296875,285.263427734375,293.2489013671875,295.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,35967.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165656924247742,1.0,0.0,0.0,3.649561882019043,3.649585962295532,8.8874003267847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.35009765625,0.0,1532.43994140625,1895.4371337890625,0.0,2623.782958984375,0.90315443277359,1.0,0.0,3.0,1.0,0.0
12420240,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.633446991443634,0.2203304320573806,0.2054337561130523,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.9990000128746032,1.0,0.8516032695770264,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.8742581605911255,0.5990933775901794,0.4226366579532623,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7103830575942993,0.3113315999507904,0.3021297752857208,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.5002330541610718,0.1143350005149841,0.5517077445983887,286.07293701171875,286.1028137207031,292.4033203125,290.28924560546875,292.4048156738281,297.0423583984375,286.0726318359375,1.0,0.6010024547576904,1.0,1.0,0.0,1.0,-2.801675319671631,2.801668882369995,6.313882295216899e-06,2.165320873260498,0.8993975520133972,0.8993975520133972,0.0,245.9259185791016,241.0,33933.44140625,-0.0,2431.0966796875,1.0,283.04217529296875,285.263427734375,293.2489013671875,295.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,35967.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165656924247742,1.0,0.0,0.0,3.649561882019043,3.649585962295532,8.8874003267847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.35009765625,0.0,1532.43994140625,1895.4371337890625,0.0,2623.782958984375,0.90315443277359,1.0,0.0,3.0,1.0,0.0
12420300,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.6331077218055725,0.2197040915489196,0.2048412412405014,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.9990000128746032,1.0,0.8505966663360596,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8742900490760803,0.5984708070755005,0.4221827387809753,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7101049423217773,0.3106185793876648,0.3014277815818786,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.499244213104248,0.1135546788573265,0.548024594783783,286.1111145019531,286.12701416015625,292.3666687011719,290.2642822265625,292.3681335449219,297.0413818359375,286.1132202148437,1.0,0.5999191999435425,1.0,1.0,0.0,1.0,-2.793926477432251,2.7939202785491943,6.278721230046358e-06,2.1592016220092773,0.8994160890579224,0.8994160890579224,0.0,245.1730194091797,241.0,33302.3203125,-0.0,2413.840087890625,1.0,283.13201904296875,285.31573486328125,293.2137451171875,295.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,35738.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109691739082336,1.0,0.0,0.0,3.635717630386353,3.635741472244263,8.820101697892824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.353515625,0.0,1515.38525390625,1895.4371337890625,0.0,2572.12109375,0.901556670665741,1.0,0.0,3.0,1.0,0.0
12420360,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.6325554251670837,0.2190674692392349,0.2042872607707977,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.9990000128746032,1.0,0.8506585955619812,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8739713430404663,0.597814679145813,0.4217580556869507,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11639404296875,0.7095487713813782,0.30989670753479,0.3007641434669494,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.4981113076210022,0.1127911955118179,0.544593095779419,286.1163024902344,286.1875915527344,292.3299865722656,290.23876953125,292.3314819335937,297.0406494140625,286.1156311035156,1.0,0.5991643071174622,1.0,1.0,0.0,1.0,-2.787900924682617,2.7878947257995605,6.251626928133192e-06,2.1545255184173584,0.8985245227813721,0.8985245227813721,0.0,244.9764862060547,244.0,33054.515625,-0.0,2402.318359375,1.0,283.14715576171875,285.3237609863281,293.1984558105469,295.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,35642.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073413968086243,1.0,0.0,0.0,3.6297669410705566,3.629790544509888,8.791252525952586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.3544921875,0.0,1508.1116943359375,1895.4371337890625,0.0,2538.73193359375,0.8971378207206726,1.0,0.0,3.0,1.0,0.0
12420420,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.6308169364929199,0.2175458371639251,0.2030363380908966,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9990000128746032,1.0,0.8529095649719238,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.8724228143692017,0.5960210561752319,0.4206568896770477,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.7076857089996338,0.3082126677036285,0.2992957532405853,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.4953568875789642,0.111139640212059,0.5375918745994568,286.1040954589844,286.2753295898437,292.25665283203125,290.18634033203125,292.2581481933594,297.0378723144531,286.1031799316406,1.0,0.5984243750572205,1.0,1.0,0.0,1.0,-2.7775990962982178,2.777592897415161,6.205506451806286e-06,2.1465625762939453,0.8958483338356018,0.8958483338356018,0.0,245.6201171875,247.0,32581.345703125,-0.0,2387.34814453125,1.0,283.1499328613281,285.3204345703125,293.1669006347656,295.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,35049.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037500977516174,1.0,0.0,0.0,3.588792085647583,3.588815450668335,8.593892175667861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.24267578125,0.0,1459.139892578125,1895.4371337890625,0.0,2505.7607421875,0.8870018124580383,1.0,0.0,3.0,1.0,0.0
12420480,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.6308169364929199,0.2175458371639251,0.2030363380908966,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9990000128746032,1.0,0.8529095649719238,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.8724228143692017,0.5960210561752319,0.4206568896770477,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.7076857089996338,0.3082126677036285,0.2992957532405853,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.4953568875789642,0.111139640212059,0.5375918745994568,286.1040954589844,286.2753295898437,292.25665283203125,290.18634033203125,292.2581481933594,297.0378723144531,286.1031799316406,1.0,0.5984243750572205,1.0,1.0,0.0,1.0,-2.7775990962982178,2.777592897415161,6.205506451806286e-06,2.1465625762939453,0.8958483338356018,0.8958483338356018,0.0,245.6201171875,247.0,32581.345703125,-0.0,2387.34814453125,1.0,283.1499328613281,285.3204345703125,293.1669006347656,295.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,35049.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037500977516174,1.0,0.0,0.0,3.588792085647583,3.588815450668335,8.593892175667861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.24267578125,0.0,1459.139892578125,1895.4371337890625,0.0,2505.7607421875,0.8870018124580383,1.0,0.0,3.0,1.0,0.0
12420540,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.6284067034721375,0.2158031910657882,0.2015908509492874,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9990000128746032,1.0,0.8572669625282288,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8699524998664856,0.5938280820846558,0.4192564189434051,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7050211429595947,0.3062915802001953,0.2976145148277282,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.4919193089008331,0.1092723533511161,0.5298377275466919,286.0943603515625,286.3659973144531,292.1833190917969,290.1320495605469,292.184814453125,297.03350830078125,286.0936584472656,1.0,0.5983279347419739,1.0,1.0,0.0,1.0,-2.768075466156006,2.7680695056915283,6.163051693874877e-06,2.1392147541046143,0.8918320536613464,0.8918320536613464,0.0,247.26153564453125,235.0,32080.73046875,-0.0,2378.516845703125,1.0,283.1499938964844,285.3196105957031,293.11676025390625,295.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,34319.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008622527122498,1.0,0.0,0.0,3.5346031188964844,3.534625768661499,8.336324412994145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.7314453125,0.0,1396.3582763671875,1895.4371337890625,0.0,2479.31103515625,0.8737960457801819,1.0,0.0,3.0,1.0,0.0
12420600,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.6284067034721375,0.2158031910657882,0.2015908509492874,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9990000128746032,1.0,0.8572669625282288,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8699524998664856,0.5938280820846558,0.4192564189434051,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7050211429595947,0.3062915802001953,0.2976145148277282,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.4919193089008331,0.1092723533511161,0.5298377275466919,286.0943603515625,286.3659973144531,292.1833190917969,290.1320495605469,292.184814453125,297.03350830078125,286.0936584472656,1.0,0.5983279347419739,1.0,1.0,0.0,1.0,-2.768075466156006,2.7680695056915283,6.163051693874877e-06,2.1392147541046143,0.8918320536613464,0.8918320536613464,0.0,247.26153564453125,235.0,32080.73046875,-0.0,2378.516845703125,1.0,283.1499938964844,285.3196105957031,293.11676025390625,295.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,34319.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008622527122498,1.0,0.0,0.0,3.5346031188964844,3.534625768661499,8.336324412994145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.7314453125,0.0,1396.3582763671875,1895.4371337890625,0.0,2479.31103515625,0.8737960457801819,1.0,0.0,3.0,1.0,0.0
12420660,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.6278527975082397,0.2148251384496688,0.2007086724042892,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.9990000128746032,1.0,0.855925977230072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8698060512542725,0.5925694108009338,0.4183906614780426,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.7045553922653198,0.3052073717117309,0.2965922653675079,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.4906062483787536,0.1082009300589561,0.525048017501831,286.091064453125,286.393798828125,292.14471435546875,290.1028137207031,292.1462097167969,297.030517578125,286.0902404785156,1.0,0.5962366461753845,1.0,1.0,0.0,1.0,-2.7573931217193604,2.757386922836304,6.11594532529125e-06,2.131131410598755,0.8894038200378418,0.8894038200378418,0.0,246.2628173828125,235.0,31742.681640625,-0.0,2355.287353515625,1.0,283.1499938964844,285.32159423828125,293.08599853515625,295.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,33775.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990429997444153,1.0,0.0,0.0,3.4941091537475586,3.494131326675415,8.146409982145997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.41162109375,0.0,1350.6171875,1895.4371337890625,0.0,2462.6787109375,0.8668015599250793,1.0,0.0,3.0,1.0,0.0
12420720,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.6277623176574707,0.2139236330986023,0.1998572349548339,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.9990000128746032,1.0,0.8526878952980042,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.870326578617096,0.5913866758346558,0.4175512194633484,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.7046671509742737,0.3042003810405731,0.2956031560897827,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.4897136986255646,0.1072153449058532,0.5203983783721924,286.08160400390625,286.4595947265625,292.1099853515625,290.0761413574219,292.11151123046875,297.0278015136719,286.0804443359375,1.0,0.5935827493667603,1.0,1.0,0.0,1.0,-2.7446978092193604,2.744691610336304,6.059853149054106e-06,2.121364116668701,0.8863803148269653,0.8863803148269653,0.0,244.32098388671875,238.0,31452.966796875,-0.0,2324.347412109375,1.0,283.1499938964844,285.3171081542969,293.0570678710937,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,33516.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797119677066803,1.0,0.0,0.0,3.470123529434204,3.4701452255249023,8.03494913270697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.01416015625,0.0,1324.4384765625,1895.4371337890625,0.0,2445.120849609375,0.858220100402832,1.0,0.0,3.0,1.0,0.0
12420780,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.6262419819831848,0.2120040953159332,0.198130577802658,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.9990000128746032,1.0,0.8518956303596497,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.869357168674469,0.5888117551803589,0.4157803058624267,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7031786441802979,0.3020335435867309,0.2935636043548584,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.486694186925888,0.1051505804061889,0.5110567212104797,286.07208251953125,286.5561218261719,292.0366516113281,290.01873779296875,292.0381774902344,297.022705078125,286.0714416503906,1.0,0.5911197066307068,1.0,1.0,0.0,1.0,-2.7258520126342773,2.7258460521698,5.976587999612093e-06,2.106640577316284,0.8795064091682434,0.8795064091682434,0.0,243.2664031982422,241.0,30819.87890625,-0.0,2287.36669921875,1.0,283.1499938964844,285.3187255859375,292.9931640625,295.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,32673.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919542193412781,1.0,0.0,0.0,3.3966732025146484,3.3966941833496094,7.698406534473179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.3701171875,0.0,1246.009765625,1895.4371337890625,0.0,2398.10400390625,0.8406020402908325,1.0,0.0,3.0,1.0,0.0
12420840,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.6262419819831848,0.2120040953159332,0.198130577802658,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.9990000128746032,1.0,0.8518956303596497,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.869357168674469,0.5888117551803589,0.4157803058624267,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7031786441802979,0.3020335435867309,0.2935636043548584,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.486694186925888,0.1051505804061889,0.5110567212104797,286.07208251953125,286.5561218261719,292.0366516113281,290.01873779296875,292.0381774902344,297.022705078125,286.0714416503906,1.0,0.5911197066307068,1.0,1.0,0.0,1.0,-2.7258520126342773,2.7258460521698,5.976587999612093e-06,2.106640577316284,0.8795064091682434,0.8795064091682434,0.0,243.2664031982422,241.0,30819.87890625,-0.0,2287.36669921875,1.0,283.1499938964844,285.3187255859375,292.9931640625,295.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,32673.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919542193412781,1.0,0.0,0.0,3.3966732025146484,3.3966941833496094,7.698406534473179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.3701171875,0.0,1246.009765625,1895.4371337890625,0.0,2398.10400390625,0.8406020402908325,1.0,0.0,3.0,1.0,0.0
12420900,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727233886719,0.625193178653717,0.2110315859317779,0.1972771435976028,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.9990000128746032,1.0,0.8527725338935852,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.8684316277503967,0.5874969363212585,0.4148872792720794,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7020602822303772,0.3009287416934967,0.2925451099872589,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.4849095344543457,0.1041050925850868,0.5064714550971985,286.0726623535156,286.5840148925781,292.0,289.989501953125,292.00152587890625,297.020263671875,286.0724792480469,1.0,0.5903475880622864,1.0,1.0,0.0,1.0,-2.718071222305298,2.7180652618408203,5.94247785556945e-06,2.100609064102173,0.8758240938186646,0.8758240938186646,0.0,243.38333129882807,241.0,30480.595703125,-0.0,2274.7724609375,1.0,283.1499938964844,285.3247985839844,292.96142578125,294.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,32113.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890192866325378,1.0,0.0,0.0,3.348916292190552,3.3489367961883545,7.483450872314279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.68115234375,0.0,1196.607421875,1895.4371337890625,0.0,2371.484619140625,0.8319628834724426,1.0,0.0,3.0,1.0,0.0
12420960,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.6240150332450867,0.2100503593683242,0.1964282393455505,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.9990000128746032,1.0,0.8542134165763855,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.8673164248466492,0.5861664414405823,0.4139949083328247,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.7007755041122437,0.299810528755188,0.2915263772010803,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.4829594790935516,0.1030409038066864,0.5018684267997742,286.0697021484375,286.6556091308594,291.9633483886719,289.9599914550781,291.96484375,297.017822265625,286.0692749023437,1.0,0.5898098349571228,1.0,1.0,0.0,1.0,-2.7109534740448,2.7109475135803223,5.911369044042658e-06,2.095095634460449,0.8713169097900391,0.8713169097900391,0.0,243.78317260742188,229.0,30190.69921875,-0.0,2264.651611328125,1.0,283.1499938964844,285.3262023925781,292.9306030273437,294.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,31805.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860031723976135,1.0,0.0,0.0,3.315338373184204,3.3153584003448486,7.334136853387463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.04248046875,0.0,1163.2313232421875,1895.4371337890625,0.0,2344.202880859375,0.821197509765625,1.0,0.0,3.0,1.0,0.0
12421020,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.6235072016716003,0.208770602941513,0.19523985683918,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.9990000128746032,1.0,0.8512420058250427,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.8674644231796265,0.584428608417511,0.4127654731273651,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.7004305720329285,0.2983466982841491,0.2901086509227752,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.4812164604663849,0.1016379222273826,0.4953972101211548,286.0697631835937,286.69219970703125,291.9164123535156,289.9217834472656,291.9179382324219,297.0144958496094,286.0692138671875,1.0,0.586574912071228,1.0,1.0,0.0,1.0,-2.695011138916016,2.695005178451538,5.842385235155234e-06,2.082935810089112,0.8656814694404602,0.8656814694404602,0.0,241.86245727539065,229.0,29715.34375,-0.0,2229.167724609375,1.0,283.1499938964844,285.3330993652344,292.8904724121094,294.87872314453125,293.1499938964844,293.1499938964844,283.1499938964844,31141.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781932532787323,1.0,0.0,0.0,3.252893447875977,3.252912998199463,7.060460234242782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1318359375,0.0,1102.2232666015625,1895.4371337890625,0.0,2307.508544921875,0.8091867566108704,1.0,0.0,3.0,1.0,0.0
12421080,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.6235116720199585,0.208043098449707,0.1945406943559646,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.9990000128746032,1.0,0.848174512386322,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.8680047988891602,0.5834288001060486,0.4120445847511291,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.7006113529205322,0.2975099384784698,0.2892739176750183,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.4804506003856659,0.1008464246988296,0.4915878474712372,286.065185546875,286.75799560546875,291.8900146484375,289.90008544921875,291.8915405273437,297.0126953125,286.0643615722656,1.0,0.5842282176017761,1.0,1.0,0.0,1.0,-2.6840405464172363,2.684034585952759,5.794963271910092e-06,2.074479103088379,0.8616958856582642,0.8616958856582642,0.0,240.07720947265625,232.0,29460.857421875,-0.0,2202.8330078125,1.0,283.1499938964844,285.3325500488281,292.8677673339844,294.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,30928.583984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795383930206299,1.0,0.0,0.0,3.226388931274414,3.2264082431793213,6.945871859898034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.8837890625,0.0,1077.4322509765625,1895.4371337890625,0.0,2285.996826171875,0.8000868558883667,1.0,0.0,3.0,1.0,0.0
12421140,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.6220800876617432,0.2060358971357345,0.1927096992731094,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.9990000128746032,1.0,0.846320629119873,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8672643899917603,0.5806341767311096,0.4100959897041321,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.6992435455322266,0.2951830327510834,0.2870543897151947,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.4769848883152008,0.0987023189663887,0.4817449450492859,286.06494140625,286.86334228515625,291.8166809082031,289.8392028808594,291.8182067871094,297.0086975097656,286.064697265625,1.0,0.581184446811676,1.0,1.0,0.0,1.0,-2.662762403488159,2.6627566814422607,5.703087481379043e-06,2.0578601360321045,0.850662350654602,0.850662350654602,0.0,238.47235107421875,235.0,28735.62109375,-0.0,2160.71142578125,1.0,283.1499938964844,285.3437194824219,292.8026733398437,294.7313842773437,293.1499938964844,293.1499938964844,283.1499938964844,30051.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721872925758362,1.0,0.0,0.0,3.129721164703369,3.129739284515381,6.535888132930268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.0390625,0.0,989.544189453125,1895.4371337890625,0.0,2220.2861328125,0.777266800403595,1.0,0.0,3.0,1.0,0.0
12421200,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.6220800876617432,0.2060358971357345,0.1927096992731094,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.9990000128746032,1.0,0.846320629119873,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8672643899917603,0.5806341767311096,0.4100959897041321,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.6992435455322266,0.2951830327510834,0.2870543897151947,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.4769848883152008,0.0987023189663887,0.4817449450492859,286.06494140625,286.86334228515625,291.8166809082031,289.8392028808594,291.8182067871094,297.0086975097656,286.064697265625,1.0,0.581184446811676,1.0,1.0,0.0,1.0,-2.662762403488159,2.6627566814422607,5.703087481379043e-06,2.0578601360321045,0.850662350654602,0.850662350654602,0.0,238.47235107421875,235.0,28735.62109375,-0.0,2160.71142578125,1.0,283.1499938964844,285.3437194824219,292.8026733398437,294.7313842773437,293.1499938964844,293.1499938964844,283.1499938964844,30051.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721872925758362,1.0,0.0,0.0,3.129721164703369,3.129739284515381,6.535888132930268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.0390625,0.0,989.544189453125,1895.4371337890625,0.0,2220.2861328125,0.777266800403595,1.0,0.0,3.0,1.0,0.0
12421260,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.619877278804779,0.2040206342935562,0.1909336596727371,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.9990000128746032,1.0,0.8478963375091553,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.8653720617294312,0.5778253674507141,0.4081778526306152,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.6968958377838135,0.2928337454795837,0.2848769426345825,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.4724997878074646,0.0965461507439613,0.4722509682178497,286.0732421875,286.9715881347656,291.74334716796875,289.7774353027344,291.7449035644531,297.0050964355469,286.07330322265625,1.0,0.5794804096221924,1.0,1.0,0.0,1.0,-2.646188497543335,2.6461827754974365,5.632222837448353e-06,2.045007705688477,0.8383501768112183,0.8383501768112183,0.0,238.5985870361328,238.0,28017.2109375,-0.0,2134.47412109375,1.0,283.1499938964844,285.36199951171875,292.73846435546875,294.623046875,293.1499938964844,293.1499938964844,283.1499938964844,29168.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643359303474426,1.0,0.0,0.0,3.025552272796631,3.025569438934326,6.108051024966699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.64892578125,0.0,900.71435546875,1895.4371337890625,0.0,2150.709716796875,0.7527925968170166,1.0,0.0,3.0,1.0,0.0
12421320,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.619877278804779,0.2040206342935562,0.1909336596727371,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.9990000128746032,1.0,0.8478963375091553,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.8653720617294312,0.5778253674507141,0.4081778526306152,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.6968958377838135,0.2928337454795837,0.2848769426345825,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.4724997878074646,0.0965461507439613,0.4722509682178497,286.0732421875,286.9715881347656,291.74334716796875,289.7774353027344,291.7449035644531,297.0050964355469,286.07330322265625,1.0,0.5794804096221924,1.0,1.0,0.0,1.0,-2.646188497543335,2.6461827754974365,5.632222837448353e-06,2.045007705688477,0.8383501768112183,0.8383501768112183,0.0,238.5985870361328,238.0,28017.2109375,-0.0,2134.47412109375,1.0,283.1499938964844,285.36199951171875,292.73846435546875,294.623046875,293.1499938964844,293.1499938964844,283.1499938964844,29168.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643359303474426,1.0,0.0,0.0,3.025552272796631,3.025569438934326,6.108051024966699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.64892578125,0.0,900.71435546875,1895.4371337890625,0.0,2150.709716796875,0.7527925968170166,1.0,0.0,3.0,1.0,0.0
12421380,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.6171678304672241,0.2019962817430496,0.1891843974590301,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.9990000128746032,1.0,0.8515530824661255,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8628036975860596,0.575019121170044,0.4062863886356354,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.6939491629600525,0.2904648184776306,0.2827169597148895,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.4668050110340118,0.0943228006362915,0.4626771211624145,286.0882263183594,287.0827941894531,291.6700134277344,289.7149963378906,291.67156982421875,297.00128173828125,286.0885925292969,1.0,0.5786534547805786,1.0,1.0,0.0,1.0,-2.632106065750122,2.6321005821228027,5.57239127374487e-06,2.0341029167175293,0.8247910737991333,0.8247910737991333,0.0,239.76431274414065,241.0,27285.658203125,-0.0,2117.12109375,1.0,283.1499938964844,285.3861999511719,292.67437744140625,294.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,28282.328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561790347099304,1.0,0.0,0.0,2.913928985595703,2.913945198059082,5.665669959853403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.15234375,0.0,811.9801025390625,1895.4371337890625,0.0,2079.142822265625,0.7266938090324402,1.0,0.0,3.0,1.0,0.0
12421440,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.6171678304672241,0.2019962817430496,0.1891843974590301,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.9990000128746032,1.0,0.8515530824661255,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8628036975860596,0.575019121170044,0.4062863886356354,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.6939491629600525,0.2904648184776306,0.2827169597148895,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.4668050110340118,0.0943228006362915,0.4626771211624145,286.0882263183594,287.0827941894531,291.6700134277344,289.7149963378906,291.67156982421875,297.00128173828125,286.0885925292969,1.0,0.5786534547805786,1.0,1.0,0.0,1.0,-2.632106065750122,2.6321005821228027,5.57239127374487e-06,2.0341029167175293,0.8247910737991333,0.8247910737991333,0.0,239.76431274414065,241.0,27285.658203125,-0.0,2117.12109375,1.0,283.1499938964844,285.3861999511719,292.67437744140625,294.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,28282.328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561790347099304,1.0,0.0,0.0,2.913928985595703,2.913945198059082,5.665669959853403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.15234375,0.0,811.9801025390625,1895.4371337890625,0.0,2079.142822265625,0.7266938090324402,1.0,0.0,3.0,1.0,0.0
