time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421500,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.6156631708145142,0.2009818106889724,0.1883151829242706,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.9990000128746032,1.0,0.8539290428161621,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8613479137420654,0.5736160278320312,0.4053458571434021,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.6923190951347351,0.2892746925354004,0.2816394567489624,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.4633788168430328,0.0931800454854965,0.4578005373477936,286.1009521484375,287.11431884765625,291.6333312988281,289.68359375,291.6349182128906,296.9992370605469,286.10186767578125,1.0,0.5784616470336914,1.0,1.0,0.0,1.0,-2.625631332397461,2.6256256103515625,5.544998657569522e-06,2.029093742370605,0.8178455829620361,0.8178455829620361,0.0,240.6208038330078,241.0,26882.2578125,-0.0,2110.618408203125,1.0,283.1499938964844,285.4037780761719,292.6417541503906,294.45831298828125,293.1499938964844,293.1499938964844,283.1499938964844,27714.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519466280937195,1.0,0.0,0.0,2.847235202789306,2.847250699996948,5.409286814028746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.9482421875,0.0,761.6509399414062,1895.4371337890625,0.0,2042.3160400390625,0.7138768434524536,1.0,0.0,3.0,1.0,0.0
12421560,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.6140782833099365,0.1999666392803192,0.1874526441097259,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,1.0,0.8565709590911865,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.8598173260688782,0.5722121000289917,0.4044133722782135,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.6906181573867798,0.2880818545818329,0.2805667817592621,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.4596433937549591,0.0920169949531555,0.4528585970401764,286.10968017578125,287.1969299316406,291.5966796875,289.65203857421875,291.5982360839844,296.99713134765625,286.1103515625,1.0,0.5783775448799133,1.0,1.0,0.0,1.0,-2.6194212436676025,2.619415521621704,5.518793386727339e-06,2.024291515350342,0.810028612613678,0.810028612613678,0.0,241.6119384765625,229.0,26530.638671875,-0.0,2105.156982421875,1.0,283.1499938964844,285.4162902832031,292.6094665527344,294.4043884277344,293.1499938964844,293.1499938964844,283.1499938964844,27392.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476433515548706,1.0,0.0,0.0,2.794931650161743,2.7949469089508057,5.212375526753021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.7451171875,0.0,724.3731079101562,1895.4371337890625,0.0,2005.097900390625,0.699009120464325,1.0,0.0,3.0,1.0,0.0
12421620,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.6129879355430603,0.197917491197586,0.1855485886335373,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.9990000128746032,1.0,0.8523011803627014,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.8598213195800781,0.5693709254264832,0.4024032056331634,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.6897851824760437,0.2856645882129669,0.2782243490219116,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.4545042216777801,0.0896388441324234,0.4418743550777435,286.13055419921875,287.3139953613281,291.5233459472656,289.58868408203125,291.5249328613281,296.9927978515625,286.1308898925781,1.0,0.5734159350395203,1.0,1.0,0.0,1.0,-2.5935912132263184,2.593585968017578,5.410861376731191e-06,2.004514217376709,0.7939869165420532,0.7939869165420532,0.0,238.7738494873047,232.0,25670.888671875,-0.0,2051.802734375,1.0,283.1499938964844,285.4469299316406,292.54248046875,294.2883605957031,293.1499938964844,293.1499938964844,283.1499938964844,26501.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384310364723206,1.0,0.0,0.0,2.668527364730835,2.668541431427002,4.751564972593769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35498046875,0.0,638.8424072265625,1895.4371337890625,0.0,1926.2281494140625,0.6697489619255066,1.0,0.0,3.0,1.0,0.0
12421680,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.6129879355430603,0.197917491197586,0.1855485886335373,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.9990000128746032,1.0,0.8523011803627014,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.8598213195800781,0.5693709254264832,0.4024032056331634,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.6897851824760437,0.2856645882129669,0.2782243490219116,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.4545042216777801,0.0896388441324234,0.4418743550777435,286.13055419921875,287.3139953613281,291.5233459472656,289.58868408203125,291.5249328613281,296.9927978515625,286.1308898925781,1.0,0.5734159350395203,1.0,1.0,0.0,1.0,-2.5935912132263184,2.593585968017578,5.410861376731191e-06,2.004514217376709,0.7939869165420532,0.7939869165420532,0.0,238.7738494873047,232.0,25670.888671875,-0.0,2051.802734375,1.0,283.1499938964844,285.4469299316406,292.54248046875,294.2883605957031,293.1499938964844,293.1499938964844,283.1499938964844,26501.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384310364723206,1.0,0.0,0.0,2.668527364730835,2.668541431427002,4.751564972593769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35498046875,0.0,638.8424072265625,1895.4371337890625,0.0,1926.2281494140625,0.6697489619255066,1.0,0.0,3.0,1.0,0.0
12421740,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.6110777258872986,0.1959045976400375,0.1837214827537536,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.9990000128746032,1.0,0.8515167236328125,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.8586906790733337,0.5665349364280701,0.400427758693695,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.6879902482032776,0.2832645177841186,0.2759435176849365,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.4486171901226043,0.0873453170061111,0.4314054250717163,286.15802001953125,287.4339904785156,291.45001220703125,289.52508544921875,291.4515991210937,296.98980712890625,286.1590881347656,1.0,0.5707413554191589,1.0,1.0,0.0,1.0,-2.572747707366944,2.572742462158203,5.323915047483752e-06,1.9882407188415527,0.7767212390899658,0.7767212390899658,0.0,237.69273376464844,235.0,24796.81640625,-0.0,2014.68896484375,1.0,283.1499938964844,285.4844970703125,292.47283935546875,294.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,25605.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279484272003174,1.0,0.0,0.0,2.534663200378418,2.534676313400269,4.28680635877754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3798828125,0.0,556.256103515625,1895.4371337890625,0.0,1837.9075927734373,0.6389291882514954,1.0,0.0,3.0,1.0,0.0
12421800,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.6110777258872986,0.1959045976400375,0.1837214827537536,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.9990000128746032,1.0,0.8515167236328125,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.8586906790733337,0.5665349364280701,0.400427758693695,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.6879902482032776,0.2832645177841186,0.2759435176849365,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.4486171901226043,0.0873453170061111,0.4314054250717163,286.15802001953125,287.4339904785156,291.45001220703125,289.52508544921875,291.4515991210937,296.98980712890625,286.1590881347656,1.0,0.5707413554191589,1.0,1.0,0.0,1.0,-2.572747707366944,2.572742462158203,5.323915047483752e-06,1.9882407188415527,0.7767212390899658,0.7767212390899658,0.0,237.69273376464844,235.0,24796.81640625,-0.0,2014.68896484375,1.0,283.1499938964844,285.4844970703125,292.47283935546875,294.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,25605.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279484272003174,1.0,0.0,0.0,2.534663200378418,2.534676313400269,4.28680635877754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3798828125,0.0,556.256103515625,1895.4371337890625,0.0,1837.9075927734373,0.6389291882514954,1.0,0.0,3.0,1.0,0.0
12421860,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.6084622144699097,0.193924069404602,0.1819768249988556,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.9990000128746032,1.0,0.8536919355392456,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.8566340804100037,0.563755989074707,0.3985245823860168,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971130371094,0.6854044198989868,0.2808896601200104,0.2737403213977813,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.4422430694103241,0.085084930062294,0.4214388132095337,286.1973571777344,287.55694580078125,291.3766784667969,289.46142578125,291.3782958984375,296.9875183105469,286.19891357421875,1.0,0.5692622065544128,1.0,1.0,0.0,1.0,-2.5563526153564453,2.556347370147705,5.256197255221196e-06,1.9755278825759888,0.7584171295166016,0.7584171295166016,0.0,238.1229553222656,223.0,23909.375,-0.0,1991.39599609375,1.0,283.1499938964844,285.5319519042969,292.4041748046875,294.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,24687.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164432406425476,1.0,0.0,0.0,2.3940932750701904,2.3941054344177246,3.824507643912513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01416015625,0.0,477.7936096191406,1895.4371337890625,0.0,1742.857177734375,0.6067270040512085,1.0,0.0,3.0,1.0,0.0
12421920,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.6084622144699097,0.193924069404602,0.1819768249988556,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.9990000128746032,1.0,0.8536919355392456,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.8566340804100037,0.563755989074707,0.3985245823860168,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971130371094,0.6854044198989868,0.2808896601200104,0.2737403213977813,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.4422430694103241,0.085084930062294,0.4214388132095337,286.1973571777344,287.55694580078125,291.3766784667969,289.46142578125,291.3782958984375,296.9875183105469,286.19891357421875,1.0,0.5692622065544128,1.0,1.0,0.0,1.0,-2.5563526153564453,2.556347370147705,5.256197255221196e-06,1.9755278825759888,0.7584171295166016,0.7584171295166016,0.0,238.1229553222656,223.0,23909.375,-0.0,1991.39599609375,1.0,283.1499938964844,285.5319519042969,292.4041748046875,294.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,24687.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164432406425476,1.0,0.0,0.0,2.3940932750701904,2.3941054344177246,3.824507643912513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01416015625,0.0,477.7936096191406,1895.4371337890625,0.0,1742.857177734375,0.6067270040512085,1.0,0.0,3.0,1.0,0.0
12421980,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.6078048944473267,0.1919579058885574,0.1801062822341919,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.9990000128746032,1.0,0.847474992275238,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.8572878837585449,0.5610167980194092,0.3965456485748291,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395935058594,0.6850905418395996,0.2785192131996155,0.271397590637207,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.4378702938556671,0.0828132182359695,0.4107090532779693,286.23980712890625,287.68280029296875,291.3033447265625,289.3978576660156,291.3049621582031,296.98541259765625,286.2411804199219,1.0,0.5635419487953186,1.0,1.0,0.0,1.0,-2.528566360473633,2.528561353683472,5.142878308106447e-06,1.9542100429534912,0.7390279173851013,0.7390279173851013,0.0,234.3631134033203,226.0,22927.880859375,-0.0,1933.044921875,1.0,283.1499938964844,285.5829162597656,292.3355407714844,293.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,23748.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039839625358582,1.0,0.0,0.0,2.247514247894287,2.2475249767303467,3.370530521351611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.2734375,0.0,404.4723205566406,1895.4371337890625,0.0,1642.3348388671875,0.573333203792572,1.0,0.0,3.0,1.0,0.0
12422040,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.6078048944473267,0.1919579058885574,0.1801062822341919,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.9990000128746032,1.0,0.847474992275238,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.8572878837585449,0.5610167980194092,0.3965456485748291,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395935058594,0.6850905418395996,0.2785192131996155,0.271397590637207,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.4378702938556671,0.0828132182359695,0.4107090532779693,286.23980712890625,287.68280029296875,291.3033447265625,289.3978576660156,291.3049621582031,296.98541259765625,286.2411804199219,1.0,0.5635419487953186,1.0,1.0,0.0,1.0,-2.528566360473633,2.528561353683472,5.142878308106447e-06,1.9542100429534912,0.7390279173851013,0.7390279173851013,0.0,234.3631134033203,226.0,22927.880859375,-0.0,1933.044921875,1.0,283.1499938964844,285.5829162597656,292.3355407714844,293.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,23748.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039839625358582,1.0,0.0,0.0,2.247514247894287,2.2475249767303467,3.370530521351611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.2734375,0.0,404.4723205566406,1895.4371337890625,0.0,1642.3348388671875,0.573333203792572,1.0,0.0,3.0,1.0,0.0
12422100,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.6071503758430481,0.1909998655319214,0.1792075335979461,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9990000128746032,1.0,0.8457823991775513,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.8571666479110718,0.5596717596054077,0.3955828249454498,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.6845525503158569,0.2773530185222626,0.2702588438987732,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630920410156,0.4354367256164551,0.0817227363586425,0.4055802822113037,286.2669677734375,287.7179870605469,291.26666259765625,289.3661193847656,291.268310546875,296.9848937988281,286.2695007324219,1.0,0.5617735981941223,1.0,1.0,0.0,1.0,-2.5167553424835205,2.5167500972747803,5.094689186080359e-06,1.9449440240859983,0.72926926612854,0.72926926612854,0.0,233.19483947753903,226.0,22390.951171875,-0.0,1910.4110107421875,1.0,283.1499938964844,285.6149597167969,292.3000183105469,293.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,23144.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697199285030365,1.0,0.0,0.0,2.164135932922364,2.164146423339844,3.12508973365766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.03857421875,0.0,366.0983276367188,1895.4371337890625,0.0,1588.7208251953125,0.5570867657661438,1.0,0.0,3.0,1.0,0.0
12422160,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.6062234044075012,0.1900582909584045,0.1783504039049148,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.9990000128746032,1.0,0.8453161716461182,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.8566662073135376,0.5583555698394775,0.3946598470211029,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.6836958527565002,0.276202380657196,0.2691616117954254,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.4328400790691376,0.0806580409407615,0.400713175535202,286.2919006347656,287.8116149902344,291.2300109863281,289.33447265625,291.2316589355469,296.9847106933594,286.294189453125,1.0,0.5604116320610046,1.0,1.0,0.0,1.0,-2.506887912750244,2.506882667541504,5.054757366451668e-06,1.9372798204422,0.7186463475227356,0.7186463475227356,0.0,232.6529541015625,229.0,21926.775390625,-0.0,1893.48095703125,1.0,283.1499938964844,285.6429748535156,292.2652587890625,293.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,22779.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901075839996338,1.0,0.0,0.0,2.095767021179199,2.0957767963409424,2.9307543059076124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.2900390625,0.0,337.1005554199219,1895.4371337890625,0.0,1533.5755615234375,0.5389705300331116,1.0,0.0,3.0,1.0,0.0
12422220,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.6045924425125122,0.1887300759553909,0.1771585494279861,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.9990000128746032,1.0,0.8459346294403076,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8555527925491333,0.556520938873291,0.3933793008327484,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.6821271777153015,0.2745729982852936,0.267625629901886,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.4289501309394836,0.079144187271595,0.3939389884471893,286.3415832519531,287.86334228515625,291.1771850585937,289.2890625,291.1788635253906,296.984619140625,286.3446044921875,1.0,0.5590547919273376,1.0,1.0,0.0,1.0,-2.494673252105713,2.494668245315552,5.005563707527472e-06,1.9278000593185425,0.7040209174156189,0.7040209174156189,0.0,232.5248565673828,229.0,21168.912109375,-0.0,1874.9725341796875,1.0,283.1499938964844,285.696533203125,292.2148742675781,293.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,21965.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792864799499512,1.0,0.0,0.0,1.9791401624679563,1.9791492223739624,2.613644483062672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.40185546875,0.0,290.59259033203125,1895.4371337890625,0.0,1451.278076171875,0.5154705047607422,1.0,0.0,3.0,1.0,0.0
12422280,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575439453125,0.603884756565094,0.1882203370332718,0.1767097115516662,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595275878906,0.9990000128746032,1.0,0.8465089797973633,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35919189453125,0.8550242185592651,0.5558226704597473,0.3929010331630707,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583068847656,0.6814348101615906,0.2739464938640594,0.2670437693595886,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.4274024665355682,0.0785572975873947,0.3913540840148926,286.3587341308594,287.9433288574219,291.1566772460937,289.2714538574219,291.1583251953125,296.984619140625,286.3616638183594,1.0,0.5586845874786377,1.0,1.0,0.0,1.0,-2.4904439449310303,2.490438938140869,4.988592536392389e-06,1.924520254135132,0.6974968314170837,0.6974968314170837,0.0,232.64414978027344,232.0,20904.546875,-0.0,1869.289794921875,1.0,283.1499938964844,285.7148132324219,292.1960144042969,293.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,21760.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674968421459198,1.0,0.0,0.0,1.9406206607818604,1.9406296014785769,2.512897196993436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.859375,0.0,276.5077514648437,1895.4371337890625,0.0,1419.0872802734375,0.5070317983627319,1.0,0.0,3.0,1.0,0.0
12422340,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.6010485887527466,0.1863960921764373,0.175131693482399,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9990000128746032,1.0,0.8497754335403442,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.852764904499054,0.5533269643783569,0.3912194371223449,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.678642988204956,0.2717065513134002,0.2649937272071838,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.4217305779457092,0.0764365345239639,0.3821635842323303,286.4197082519531,288.0780029296875,291.0833435058594,289.2089538574219,291.0849914550781,296.984375,286.422607421875,1.0,0.5579007267951965,1.0,1.0,0.0,1.0,-2.476945161819458,2.476940155029297,4.934644039167324e-06,1.9140629768371584,0.6753065586090088,0.6753065586090088,0.0,233.67874145507807,235.0,19975.341796875,-0.0,1854.0023193359373,1.0,283.1499938964844,285.7790832519531,292.1317749023437,293.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,21306.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594723463058472,1.0,0.0,0.0,1.8087913990020752,1.8087995052337649,2.183083722684387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.94287109375,0.0,232.80294799804688,1895.4371337890625,0.0,1306.7821044921875,0.4788408279418945,1.0,0.0,3.0,1.0,0.0
12422400,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.6010485887527466,0.1863960921764373,0.175131693482399,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9990000128746032,1.0,0.8497754335403442,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.852764904499054,0.5533269643783569,0.3912194371223449,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.678642988204956,0.2717065513134002,0.2649937272071838,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41522216796875,0.4217305779457092,0.0764365345239639,0.3821635842323303,286.4197082519531,288.0780029296875,291.0833435058594,289.2089538574219,291.0849914550781,296.984375,286.422607421875,1.0,0.5579007267951965,1.0,1.0,0.0,1.0,-2.476945161819458,2.476940155029297,4.934644039167324e-06,1.9140629768371584,0.6753065586090088,0.6753065586090088,0.0,233.67874145507807,235.0,19975.341796875,-0.0,1854.0023193359373,1.0,283.1499938964844,285.7790832519531,292.1317749023437,293.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,21306.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594723463058472,1.0,0.0,0.0,1.8087913990020752,1.8087995052337649,2.183083722684387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.94287109375,0.0,232.80294799804688,1895.4371337890625,0.0,1306.7821044921875,0.4788408279418945,1.0,0.0,3.0,1.0,0.0
12422460,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.5978198051452637,0.1845579743385315,0.1735672950744629,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.9990000128746032,1.0,0.8544666767120361,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825439453125,0.8500702977180481,0.5508117079734802,0.3895456194877624,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.675471842288971,0.2694495022296905,0.2629564702510834,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47723388671875,0.4158888757228851,0.0742513611912727,0.3728397488594055,286.4820556640625,288.2156066894531,291.010009765625,289.1470947265625,291.0116882324219,296.9835205078125,286.4851379394531,1.0,0.5577160716056824,1.0,1.0,0.0,1.0,-2.46504020690918,2.4650352001190186,4.88733894599136e-06,1.9048528671264648,0.6521081328392029,0.6521081328392029,0.0,235.42466735839844,223.0,19057.630859375,-0.0,1844.110107421875,1.0,283.1499938964844,285.8436279296875,292.0699157714844,293.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,21058.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440340876579285,1.0,0.0,0.0,1.6837197542190552,1.683727145195007,1.891616108196104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.86474609375,0.0,196.73524475097656,1895.4371337890625,0.0,1200.200927734375,0.4529006779193878,1.0,0.0,3.0,1.0,0.0
12422520,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.5978198051452637,0.1845579743385315,0.1735672950744629,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.9990000128746032,1.0,0.8544666767120361,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825439453125,0.8500702977180481,0.5508117079734802,0.3895456194877624,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.675471842288971,0.2694495022296905,0.2629564702510834,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47723388671875,0.4158888757228851,0.0742513611912727,0.3728397488594055,286.4820556640625,288.2156066894531,291.010009765625,289.1470947265625,291.0116882324219,296.9835205078125,286.4851379394531,1.0,0.5577160716056824,1.0,1.0,0.0,1.0,-2.46504020690918,2.4650352001190186,4.88733894599136e-06,1.9048528671264648,0.6521081328392029,0.6521081328392029,0.0,235.42466735839844,223.0,19057.630859375,-0.0,1844.110107421875,1.0,283.1499938964844,285.8436279296875,292.0699157714844,293.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,21058.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440340876579285,1.0,0.0,0.0,1.6837197542190552,1.683727145195007,1.891616108196104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.86474609375,0.0,196.73524475097656,1895.4371337890625,0.0,1200.200927734375,0.4529006779193878,1.0,0.0,3.0,1.0,0.0
12422580,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.5967413187026978,0.1826960742473602,0.1718268990516662,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54266357421875,0.9990000128746032,1.0,0.8499776721000671,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.8502338528633118,0.5482593774795532,0.3877305686473846,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6746945381164551,0.2671538591384887,0.260724127292633,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.4116322994232178,0.072001576423645,0.3624031841754913,286.5419006347656,288.35614013671875,290.9366760253906,289.0860290527344,290.9383544921875,296.9821472167969,286.54461669921875,1.0,0.5528533458709717,1.0,1.0,0.0,1.0,-2.440171241760254,2.440166473388672,4.78962465422228e-06,1.885797142982483,0.6278200149536133,0.6278200149536133,0.0,232.576904296875,226.0,18084.533203125,-0.0,1796.5845947265625,1.0,283.1499938964844,285.9066772460937,292.0072937011719,293.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,20915.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283401250839233,1.0,0.0,0.0,1.561184048652649,1.5611909627914429,1.626303713919697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2939453125,0.0,165.8264923095703,1895.4371337890625,0.0,1097.688232421875,0.4282521605491638,1.0,0.0,3.0,1.0,0.0
12422640,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.5967413187026978,0.1826960742473602,0.1718268990516662,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54266357421875,0.9990000128746032,1.0,0.8499776721000671,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.8502338528633118,0.5482593774795532,0.3877305686473846,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6746945381164551,0.2671538591384887,0.260724127292633,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.4116322994232178,0.072001576423645,0.3624031841754913,286.5419006347656,288.35614013671875,290.9366760253906,289.0860290527344,290.9383544921875,296.9821472167969,286.54461669921875,1.0,0.5528533458709717,1.0,1.0,0.0,1.0,-2.440171241760254,2.440166473388672,4.78962465422228e-06,1.885797142982483,0.6278200149536133,0.6278200149536133,0.0,232.576904296875,226.0,18084.533203125,-0.0,1796.5845947265625,1.0,283.1499938964844,285.9066772460937,292.0072937011719,293.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,20915.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283401250839233,1.0,0.0,0.0,1.561184048652649,1.5611909627914429,1.626303713919697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2939453125,0.0,165.8264923095703,1895.4371337890625,0.0,1097.688232421875,0.4282521605491638,1.0,0.0,3.0,1.0,0.0
12422700,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718688964844,0.5959125757217407,0.1817786693572998,0.170979768037796,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.9990000128746032,1.0,0.8489119410514832,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.849941611289978,0.5469829440116882,0.3868313729763031,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5727844238281,0.6739861369132996,0.2660101652145386,0.2596235275268554,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678405761719,0.4093330204486847,0.0709092691540718,0.3573377430438995,286.5732727050781,288.3949890136719,290.8999938964844,289.05584716796875,290.9017028808594,296.9818420410156,286.5765991210937,1.0,0.5513984560966492,1.0,1.0,0.0,1.0,-2.429375410079956,2.429370641708374,4.747146704175975e-06,1.8773255348205569,0.6155959367752075,0.6155959367752075,0.0,231.73892211914065,226.0,17587.037109375,-0.0,1777.8516845703125,1.0,283.1499938964844,285.9396057128906,291.9748229980469,293.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,20893.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201339960098267,1.0,0.0,0.0,1.4991354942321775,1.4991421699523926,1.499599164844767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.97802734375,0.0,151.76963806152344,1895.4371337890625,0.0,1046.5662841796875,0.4161421656608581,1.0,0.0,3.0,1.0,0.0
12422760,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.5948208570480347,0.1808716058731079,0.1701633930206298,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084899902344,0.9990000128746032,1.0,0.8489638566970825,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.849304735660553,0.5457214117050171,0.3859550356864929,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.6729880571365356,0.2648728489875793,0.2585505843162536,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.4069040417671203,0.0698365271091461,0.3524887859821319,286.6075134277344,288.4996032714844,290.86334228515625,289.0259094238281,290.86505126953125,296.98175048828125,286.6109924316406,1.0,0.5502930879592896,1.0,1.0,0.0,1.0,-2.420287609100342,2.42028284072876,4.711681867775042e-06,1.870268940925598,0.6024964451789856,0.6024964451789856,0.0,231.4688873291016,229.0,17102.56640625,-0.0,1763.9735107421875,1.0,283.1499938964844,285.974365234375,291.942138671875,293.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,20805.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116130948066711,1.0,0.0,0.0,1.4394633769989014,1.439469814300537,1.3825940925471516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.86181640625,0.0,138.91079711914062,1895.4371337890625,0.0,995.36767578125,0.4045143723487854,1.0,0.0,3.0,1.0,0.0
12422820,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.5921977162361145,0.1790854483842849,0.1685866564512252,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.9990000128746032,1.0,0.8509111404418945,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.8474839329719543,0.543256402015686,0.3842617869377136,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840515136719,0.6705237030982971,0.2626176476478576,0.2564543783664703,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67791748046875,0.4017406702041626,0.0677085369825363,0.3430866599082947,286.6846618652344,288.64599609375,290.7900085449219,288.96685791015625,290.7917175292969,296.9817810058594,286.68865966796875,1.0,0.5489427447319031,1.0,1.0,0.0,1.0,-2.4048819541931152,2.4048774242401123,4.651898962038104e-06,1.85831880569458,0.5763240456581116,0.5763240456581116,0.0,231.8592224121093,232.0,16109.482421875,-0.0,1744.0985107421875,1.0,283.1499938964844,286.0504150390625,291.8771667480469,293.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,20681.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936718583106995,1.0,0.0,0.0,1.3190441131591797,1.3190500736236572,1.160946041522948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.21875,0.0,115.56488037109376,1895.4371337890625,0.0,894.1765747070312,0.3817757666110992,1.0,0.0,3.0,1.0,0.0
12422880,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.5921977162361145,0.1790854483842849,0.1685866564512252,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.9990000128746032,1.0,0.8509111404418945,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.8474839329719543,0.543256402015686,0.3842617869377136,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840515136719,0.6705237030982971,0.2626176476478576,0.2564543783664703,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67791748046875,0.4017406702041626,0.0677085369825363,0.3430866599082947,286.6846618652344,288.64599609375,290.7900085449219,288.96685791015625,290.7917175292969,296.9817810058594,286.68865966796875,1.0,0.5489427447319031,1.0,1.0,0.0,1.0,-2.4048819541931152,2.4048774242401123,4.651898962038104e-06,1.85831880569458,0.5763240456581116,0.5763240456581116,0.0,231.8592224121093,232.0,16109.482421875,-0.0,1744.0985107421875,1.0,283.1499938964844,286.0504150390625,291.8771667480469,293.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,20681.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936718583106995,1.0,0.0,0.0,1.3190441131591797,1.3190500736236572,1.160946041522948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.21875,0.0,115.56488037109376,1895.4371337890625,0.0,894.1765747070312,0.3817757666110992,1.0,0.0,3.0,1.0,0.0
12422940,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686767578125,0.5891563892364502,0.1773378103971481,0.1670748442411422,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.9990000128746032,1.0,0.8546342849731445,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.845169723033905,0.5408821105957031,0.3826528489589691,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.6676343679428101,0.260393351316452,0.2544181048870086,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76287841796875,0.3959681391716003,0.0655704662203788,0.3338309824466705,286.77056884765625,288.7953186035156,290.7166748046875,288.9090270996094,290.7183837890625,296.9817199707031,286.7749938964844,1.0,0.5484124422073364,1.0,1.0,0.0,1.0,-2.392038345336914,2.392033576965332,4.602386070473585e-06,1.848369598388672,0.5493571162223816,0.5493571162223816,0.0,233.1474456787109,220.0,15100.578125,-0.0,1731.587158203125,1.0,283.1499938964844,286.1326904296875,291.8133850097656,292.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,20524.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745420455932617,1.0,0.0,0.0,1.2011336088180542,1.201139211654663,9.626670305351581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.33837890625,0.0,95.57260131835938,1895.4371337890625,0.0,796.742919921875,0.3602994680404663,1.0,0.0,3.0,1.0,0.0
12423000,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686767578125,0.5891563892364502,0.1773378103971481,0.1670748442411422,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.9990000128746032,1.0,0.8546342849731445,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.845169723033905,0.5408821105957031,0.3826528489589691,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.6676343679428101,0.260393351316452,0.2544181048870086,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76287841796875,0.3959681391716003,0.0655704662203788,0.3338309824466705,286.77056884765625,288.7953186035156,290.7166748046875,288.9090270996094,290.7183837890625,296.9817199707031,286.7749938964844,1.0,0.5484124422073364,1.0,1.0,0.0,1.0,-2.392038345336914,2.392033576965332,4.602386070473585e-06,1.848369598388672,0.5493571162223816,0.5493571162223816,0.0,233.1474456787109,220.0,15100.578125,-0.0,1731.587158203125,1.0,283.1499938964844,286.1326904296875,291.8133850097656,292.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,20524.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745420455932617,1.0,0.0,0.0,1.2011336088180542,1.201139211654663,9.626670305351581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.33837890625,0.0,95.57260131835938,1895.4371337890625,0.0,796.742919921875,0.3602994680404663,1.0,0.0,3.0,1.0,0.0
12423060,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.5882955193519592,0.1756085753440857,0.1654321849346161,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580322265625,0.9990000128746032,1.0,0.849429726600647,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.84563148021698,0.538564145565033,0.3809749782085418,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.6670508980751038,0.2581758499145508,0.2522357404232025,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.3910740911960602,0.0634114444255828,0.3236941397190094,286.8568420410156,288.9476013183594,290.6433410644531,288.8525390625,290.64508056640625,296.9814453125,286.8609619140625,1.0,0.5433511137962341,1.0,1.0,0.0,1.0,-2.3670125007629395,2.3670079708099365,4.507043740886729e-06,1.829169750213623,0.5215197205543518,0.5215197205543518,0.0,229.99462890625,223.0,14050.701171875,-0.0,1684.58544921875,1.0,283.1499938964844,286.2157592773437,291.75079345703125,292.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,20337.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542051792144775,1.0,0.0,0.0,1.0869380235671997,1.0869431495666504,7.883208041903347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.58984375,0.0,78.69842529296875,1895.4371337890625,0.0,704.3515014648438,0.3403582870960235,1.0,0.0,3.0,1.0,0.0
12423120,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.5882955193519592,0.1756085753440857,0.1654321849346161,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580322265625,0.9990000128746032,1.0,0.849429726600647,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.84563148021698,0.538564145565033,0.3809749782085418,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.6670508980751038,0.2581758499145508,0.2522357404232025,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.3910740911960602,0.0634114444255828,0.3236941397190094,286.8568420410156,288.9476013183594,290.6433410644531,288.8525390625,290.64508056640625,296.9814453125,286.8609619140625,1.0,0.5433511137962341,1.0,1.0,0.0,1.0,-2.3670125007629395,2.3670079708099365,4.507043740886729e-06,1.829169750213623,0.5215197205543518,0.5215197205543518,0.0,229.99462890625,223.0,14050.701171875,-0.0,1684.58544921875,1.0,283.1499938964844,286.2157592773437,291.75079345703125,292.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,20337.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542051792144775,1.0,0.0,0.0,1.0869380235671997,1.0869431495666504,7.883208041903347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.58984375,0.0,78.69842529296875,1895.4371337890625,0.0,704.3515014648438,0.3403582870960235,1.0,0.0,3.0,1.0,0.0
12423180,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.5865883827209473,0.173938438296318,0.1638934016227722,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9990000128746032,1.0,0.8478333353996277,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8450108766555786,0.5363145470619202,0.3793838322162628,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.6655575037002563,0.2560001909732818,0.2501455843448639,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.3850041627883911,0.0613621398806571,0.3142251372337341,286.947509765625,289.1028137207031,290.57000732421875,288.79754638671875,290.5717468261719,296.9822692871094,286.9522705078125,1.0,0.5406947731971741,1.0,1.0,0.0,1.0,-2.3474371433258057,2.3474326133728027,4.432689820532687e-06,1.81387460231781,0.4928206503391266,0.4928206503391266,0.0,228.6536865234375,226.0,13007.216796875,-0.0,1652.8812255859375,1.0,283.1499938964844,286.3011779785156,291.6888732910156,292.6756896972656,293.1499938964844,293.1499938964844,283.1499938964844,20121.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324736833572388,1.0,0.0,0.0,0.9775140881538392,0.977518916130066,6.375870498231961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.8798828125,0.0,64.65679931640625,1895.4371337890625,0.0,617.26025390625,0.3221856355667114,1.0,0.0,3.0,1.0,0.0
12423240,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.5865883827209473,0.173938438296318,0.1638934016227722,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9990000128746032,1.0,0.8478333353996277,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8450108766555786,0.5363145470619202,0.3793838322162628,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.6655575037002563,0.2560001909732818,0.2501455843448639,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.3850041627883911,0.0613621398806571,0.3142251372337341,286.947509765625,289.1028137207031,290.57000732421875,288.79754638671875,290.5717468261719,296.9822692871094,286.9522705078125,1.0,0.5406947731971741,1.0,1.0,0.0,1.0,-2.3474371433258057,2.3474326133728027,4.432689820532687e-06,1.81387460231781,0.4928206503391266,0.4928206503391266,0.0,228.6536865234375,226.0,13007.216796875,-0.0,1652.8812255859375,1.0,283.1499938964844,286.3011779785156,291.6888732910156,292.6756896972656,293.1499938964844,293.1499938964844,283.1499938964844,20121.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324736833572388,1.0,0.0,0.0,0.9775140881538392,0.977518916130066,6.375870498231961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.8798828125,0.0,64.65679931640625,1895.4371337890625,0.0,617.26025390625,0.3221856355667114,1.0,0.0,3.0,1.0,0.0
12423300,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.5854356288909912,0.1731189787387848,0.1631623655557632,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.9990000128746032,1.0,0.8483067750930786,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.8443235158920288,0.5352210998535156,0.3786261081695556,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.6644961833953857,0.2549246549606323,0.2491369545459747,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.3817060589790344,0.060360200703144,0.3097467124462127,286.99676513671875,289.14532470703125,290.5333251953125,288.7706298828125,290.5350952148437,296.9828796386719,287.0019226074219,1.0,0.5398814678192139,1.0,1.0,0.0,1.0,-2.3396244049072266,2.3396201133728027,4.40326630268828e-06,1.8078094720840447,0.4785612225532532,0.4785612225532532,0.0,228.6253356933593,226.0,12495.0703125,-0.0,1642.3577880859375,1.0,283.1499938964844,286.3471374511719,291.6588439941406,292.6141052246094,293.1499938964844,293.1499938964844,283.1499938964844,20028.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521139919757843,1.0,0.0,0.0,0.9238847494125366,0.9238893985748292,5.695462945709553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.08056640625,0.0,58.53102493286133,1895.4371337890625,0.0,576.2123413085938,0.3137398362159729,1.0,0.0,3.0,1.0,0.0
