time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423360,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04296875,0.583825409412384,0.1723016500473022,0.1624719053506851,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.9990000128746032,1.0,0.8506599068641663,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.8430739045143127,0.5341424345970154,0.377909243106842,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.6629665493965149,0.2538498044013977,0.2481693625450134,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.3748406767845154,0.050000000745058,0.301125556230545,287.04510498046875,289.26092529296875,290.4966735839844,288.744140625,290.4984436035156,296.98345947265625,287.0498962402344,1.0,0.5392025709152222,1.0,1.0,0.0,1.0,-2.329307079315185,2.3293025493621826,4.365859695099061e-06,1.8005181550979614,0.463361382484436,0.463361382484436,0.0,229.40304565429688,229.0,12019.033203125,-0.0,1631.7259521484375,1.0,283.1499938964844,286.4010009765625,291.6300964355469,292.5551452636719,293.1499938964844,293.1499938964844,283.1499938964844,19886.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096079707145691,1.0,0.0,0.0,0.8744468688964844,0.8744514584541321,5.102233302523018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.089599609375,0.0,53.177364349365234,1895.4371337890625,0.0,537.29052734375,0.3059805929660797,1.0,0.0,3.0,1.0,0.0
12423420,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.5796912908554077,0.1709129363298416,0.1613990217447281,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.9990000128746032,1.0,0.8603328466415405,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061706542969,0.8392791748046875,0.532302975654602,0.3767851591110229,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10467529296875,0.659004807472229,0.2520364224910736,0.2466497123241424,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.3424654603004455,0.050000000745058,0.2623757123947143,287.1053466796875,289.3301696777344,290.43798828125,288.7026672363281,290.4397888183594,296.991455078125,287.1102905273437,1.0,0.5371303558349609,1.0,1.0,0.0,1.0,-2.289844751358032,2.2898404598236084,4.218177764414577e-06,1.7691465616226196,0.4395488202571869,0.4395488202571869,0.0,232.58990478515625,229.0,11201.8173828125,-0.0,1592.6397705078125,1.0,283.1499938964844,286.4761962890625,291.5799865722656,292.4480895996094,293.1499938964844,293.1499938964844,283.1499938964844,19719.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899488687515259,1.0,0.0,0.0,0.7958351969718933,0.7958395481109619,4.226100003279498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.752685546875,0.0,45.50747299194336,1895.4371337890625,0.0,477.0348815917969,0.2943258583545685,1.0,0.0,3.0,1.0,0.0
12423480,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221923828125,0.5792790651321411,0.1705887019634246,0.1610999554395675,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.9990000128746032,1.0,0.8602715730667114,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.8390790224075317,0.5318604111671448,0.3764728009700775,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.6586398482322693,0.2516000866889953,0.2462323009967804,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11334228515625,0.3422213792800903,0.050000000745058,0.262051910161972,287.1242980957031,289.4219970703125,290.42333984375,288.6925048828125,290.4251403808594,296.99346923828125,287.1294860839844,1.0,0.5369210839271545,1.0,1.0,0.0,1.0,-2.2881436347961426,2.2881393432617188,4.211891791783273e-06,1.7678056955337524,0.432646095752716,0.432646095752716,0.0,232.5094146728516,217.0,11020.34765625,-0.0,1590.1234130859375,1.0,283.1499938964844,286.4969177246094,291.5664978027344,292.4203186035156,293.1499938964844,293.1499938964844,283.1499938964844,19667.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846470952033996,1.0,0.0,0.0,0.7776409983634949,0.7776452898979187,4.035076273112281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.8173828125,0.0,43.83095550537109,1895.4371337890625,0.0,462.0047302246094,0.2916477918624878,1.0,0.0,3.0,1.0,0.0
12423540,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.5794680714607239,0.0,0.1594991236925125,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.9990000128746032,0.0,0.8510271906852722,296.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.840790867805481,0.0,0.3748448193073272,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.6590333580970764,0.0,0.2440128326416015,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.3437837064266205,0.0,0.2611706554889679,287.2221984863281,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,296.9989929199219,287.2270202636719,0.0,0.0,1.0,1.0,0.0,1.0,-2.269448757171631,2.269444704055786,4.143845217186026e-06,1.753472924232483,0.0,0.0,0.0,227.7252349853516,60.0,10087.5126953125,-0.0,1547.5457763671875,0.0,283.1499938964844,286.60601806640625,291.50067138671875,292.2825622558594,293.1499938964844,293.1499938964844,278.1499938964844,19461.1015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6887238621711731,0.6887279748916626,3.1650728260501644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,36.31689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.5794680714607239,0.0,0.1594991236925125,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.9990000128746032,0.0,0.8510271906852722,296.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.840790867805481,0.0,0.3748448193073272,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.6590333580970764,0.0,0.2440128326416015,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.3437837064266205,0.0,0.2611706554889679,287.2221984863281,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,296.9989929199219,287.2270202636719,0.0,0.0,1.0,1.0,0.0,1.0,-2.269448757171631,2.269444704055786,4.143845217186026e-06,1.753472924232483,0.0,0.0,0.0,227.7252349853516,60.0,10087.5126953125,-0.0,1547.5457763671875,0.0,283.1499938964844,286.60601806640625,291.50067138671875,292.2825622558594,293.1499938964844,293.1499938964844,278.1499938964844,19461.1015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6887238621711731,0.6887279748916626,3.1650728260501644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,36.31689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0006912731914781,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.3750301599502563,0.0,0.0007279622368514,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0005376701592467,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0007279533892869,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0040004439651966,287.337646484375,294.1499938964844,290.2979431152344,288.6089782714844,290.33526611328125,296.43536376953125,286.3529357910156,0.0,0.0,0.7191845178604126,0.7191845178604126,0.2808154821395874,1.0,-0.0075913295149803,0.0076379622332751,-4.663252911996096e-05,-0.0094189289957284,0.0,0.0,0.0,-0.0400171615183353,60.0,941.4954223632812,-0.0,-4.389600690046791e-06,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.819918808034652e-20,-2.8939857233053867e-20,-7.096656305278706e-25,-5.575142800861427e-16,-5.57506815608295e-16,-7.446998810476937e-21,0.0,0.0,-0.0,0.0,0.0,2.477006287827532e-34,6.652138555642312e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0006476009148173,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0010708870831876,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0014249535743147,297.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0009603202925063,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,0.001279775169678,287.3368835449219,294.1499938964844,290.2754821777344,288.5949401855469,290.3313293457031,296.11962890625,286.1346130371094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0059071625582873,0.0061621353961527,-0.0002549728669691,-0.0104119796305894,0.0,0.0,0.0,-0.031529426574707,60.0,581.577392578125,-0.0,-2.8463405215006787e-06,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0785514633653407e-28,-1.2854858951349439e-28,-1.4513061151791695e-31,-6.700744883240455e-18,-6.695986526766746e-18,-4.758371013995497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001104398761526,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0002007690345635,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.000112993264338,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.000124486075947,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,0.0004941438091918,287.3354797363281,294.1499938964844,290.2373962402344,288.57177734375,290.3293151855469,295.4852905273437,285.9582824707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010536642512306,0.0024615430738776,-0.001407878822647,-0.0128263998776674,0.0,0.0,0.0,-0.007163577247411,60.0,258.3232421875,-0.0,-1.0680581397082278e-07,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8064537326341226e-43,-6.4319599512509096e-43,-1.4713633875410581e-43,-1.3147676368393084e-20,-1.0667423769266847e-20,-2.480252195229453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.448837954550982e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0001014183362713,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.410703983623534e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.968767699319868e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0004706544277723,287.3348388671875,294.1499938964844,290.1987609863281,288.549072265625,290.3280029296875,294.8534240722656,285.8975830078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010086075635626,0.0006564807263202,0.00035212689545,-0.0146621922031044,0.0,0.0,0.0,-0.0076996884308755,60.0,114.30089569091795,-0.0,-6.935837149057988e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.197932564304992e-21,4.7095556448481474e-21,4.488377323353628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.411689097760244e-05,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.913070243783297e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.320981239899993e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.911268716678023e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.00047008972615,287.3341064453125,294.1499938964844,290.15966796875,288.5268249511719,290.32666015625,294.2924194335937,285.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028580436483,2.942250532100844e-08,0.0010028285905718,-0.0153068080544471,0.0,0.0,0.0,-0.0078886840492486,60.0,51.80146789550781,-0.0,-6.858524415065403e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.354360172957012e-21,4.678269800000317e-21,4.676090372956696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.411261999048293e-05,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.910806693369524e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.32006665202789e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.910642984323204e-05,297.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0004700809367932,287.33331298828125,294.1499938964844,290.1200866699219,288.5049743652344,290.3249816894531,293.79412841796875,285.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.203416003103257e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,27.19532585144043,-0.0,-6.857671053239758e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355897404114912e-21,4.67796081896096e-21,4.677936989050735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.411432256456465e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.910963126458228e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.320190343307331e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.910818334901704e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0004700899589806,287.3314819335937,294.1499938964844,290.0397033691406,288.46240234375,290.3206481933594,292.9559326171875,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,12.204994201660156,-0.0,-6.857892742573314e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.35591355998625e-21,4.677956779993125e-21,4.677956779993125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.411432256456465e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.910963126458228e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.320190343307331e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.910818334901704e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0004700899589806,287.3314819335937,294.1499938964844,290.0397033691406,288.46240234375,290.3206481933594,292.9559326171875,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,12.204994201660156,-0.0,-6.857892742573314e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.35591355998625e-21,4.677956779993125e-21,4.677956779993125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.41195830819197e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.91151318885386e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.320596341742203e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.911370580084622e-05,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0004701166180893,287.329345703125,294.1499938964844,289.9578552246094,288.4212341308594,290.3149108886719,292.2881164550781,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,9.613641738891602,-0.0,-6.858634549189446e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.41195830819197e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.91151318885386e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.320596341742203e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.911370580084622e-05,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0004701166180893,287.329345703125,294.1499938964844,289.9578552246094,288.4212341308594,290.3149108886719,292.2881164550781,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,9.613641738891602,-0.0,-6.858634549189446e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.412719373358414e-05,299.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.912311361404136e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.321186421904713e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.91217020782642e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0004701550060417,287.3269348144531,294.1499938964844,289.8747863769531,288.3812866210937,290.3078308105469,291.751708984375,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.849428176879883,-0.0,-6.859720258489689e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.412719373358414e-05,299.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.912311361404136e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.321186421904713e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.91217020782642e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0004701550060417,287.3269348144531,294.1499938964844,289.8747863769531,288.3812866210937,290.3078308105469,291.751708984375,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.849428176879883,-0.0,-6.859720258489689e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.413590305484831e-05,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.913225221680476e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.321861630771309e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.913086250890046e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0004701988655142,287.3242492675781,294.1499938964844,289.7907409667969,288.3423767089844,290.29937744140625,291.31689453125,286.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,8.38752555847168,-0.0,-6.860966550448212e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.413590305484831e-05,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.913225221680476e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.321861630771309e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.913086250890046e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0004701988655142,287.3242492675781,294.1499938964844,289.7907409667969,288.3423767089844,290.29937744140625,291.31689453125,286.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,8.38752555847168,-0.0,-6.860966550448212e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.414021769771352e-05,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.91367778624408e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.322196324821562e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.91353954304941e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0004702206060755,287.32281494140625,294.1499938964844,289.7484436035156,288.3232727050781,290.2946472167969,291.1302490234375,286.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236889671384915e-09,0.0010031820274889,-0.0153919123113155,0.0,0.0,0.0,-0.0079047093167901,60.0,8.181777000427246,-0.0,-6.861584012085586e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.414408123120666e-05,299.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.914082329487428e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.322495366679505e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.91394554148428e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0004702400765381,287.32135009765625,294.1499938964844,289.7059631347656,288.3043518066406,290.2895812988281,290.9608764648437,286.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600125633795e-09,0.0010032223071902,-0.0154042514041066,0.0,0.0,0.0,-0.0079070441424846,60.0,7.98250150680542,-0.0,-6.8621346827058e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.414835221832618e-05,299.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.914530528476462e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.322825695155188e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.914394468069077e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004702617588918,287.318603515625,294.1499938964844,289.6309509277344,288.27154541015625,290.2798767089844,290.6984558105469,286.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246756889538574e-09,0.0010032664285972,-0.0154177593067288,0.0,0.0,0.0,-0.0079096006229519,60.0,7.642136096954346,-0.0,-6.862737933488462e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.41485704970546e-05,299.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.914552356349304e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.322842429857701e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.91441702353768e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,0.0004702628939412,287.3182067871094,294.1499938964844,289.6206970214844,288.26708984375,290.2784729003906,290.665771484375,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700424722846e-09,0.001003268524073,-0.0154184075072407,0.0,0.0,0.0,-0.0079097235575318,60.0,7.596627235412598,-0.0,-6.862767065740627e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.414551459485664e-05,299.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.914227848639712e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.322602323256433e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.914093971019612e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.00047024799278,287.3149108886719,294.1499938964844,289.5351867675781,288.2304382324219,290.2660217285156,290.4183349609375,286.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,7.225822925567627,-0.0,-6.862298818077761e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.414551459485664e-05,299.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.914227848639712e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.322602323256433e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.914093971019612e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.00047024799278,287.3149108886719,294.1499938964844,289.5351867675781,288.2304382324219,290.2660217285156,290.4183349609375,286.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,7.225822925567627,-0.0,-6.862298818077761e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.413096267962828e-05,299.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.912691893987358e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,7.321468729060143e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.91256019915454e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,0.0004701756406575,287.3114013671875,294.1499938964844,289.4496765136719,288.1942443847656,290.25225830078125,290.2080383300781,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.870497703552246,-0.0,-6.860155110643974e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.413096267962828e-05,299.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.912691893987358e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,7.321468729060143e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.91256019915454e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,0.0004701756406575,287.3114013671875,294.1499938964844,289.4496765136719,288.1942443847656,290.25225830078125,290.2080383300781,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.870497703552246,-0.0,-6.860155110643974e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.41012694966048e-05,299.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.909561777021736e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,7.319157157326117e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.909431537380442e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0004700276767835,287.3077392578125,294.1499938964844,289.3644104003906,288.1583557128906,290.2372436523437,290.0268859863281,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.531195163726807,-0.0,-6.855805878558385e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.41012694966048e-05,299.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.909561777021736e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,7.319157157326117e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.909431537380442e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0004700276767835,287.3077392578125,294.1499938964844,289.3644104003906,288.1583557128906,290.2372436523437,290.0268859863281,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.531195163726807,-0.0,-6.855805878558385e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.407978359377012e-05,299.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.907297499012202e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,7.317484414670616e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.90716798696667e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,0.0004699205164797,287.30584716796875,294.1499938964844,289.3219299316406,288.1405334472656,290.229248046875,289.9452209472656,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,6.367566585540772,-0.0,-6.852663858580854e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,9.405346645507962e-05,299.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.904524631565435e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,7.315436232602224e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.904395847115666e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0004697892582044,287.3039245605469,294.1499938964844,289.2796325683594,288.1227111816406,290.2209777832031,289.86865234375,286.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127739204941918e-09,0.0010022488422691,-0.0151059851050376,0.0,0.0,0.0,-0.0078505994752049,60.0,6.207926273345947,-0.0,-6.848820532923129e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.398560359841213e-05,299.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.897376003209502e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.310156070161611e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.897248673951252e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.000469450635137,287.29998779296875,294.1499938964844,289.195556640625,288.087158203125,290.2035217285156,289.7286071777344,286.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.900238037109375,-0.0,-6.838919830443049e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.398560359841213e-05,299.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.897376003209502e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.310156070161611e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.897248673951252e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.000469450635137,287.29998779296875,294.1499938964844,289.195556640625,288.087158203125,290.2035217285156,289.7286071777344,286.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.900238037109375,-0.0,-6.838919830443049e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.38970042625442e-05,299.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.888042404782028e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.303262827917933e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.887917258311064e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0004690084024332,287.2958984375,294.1499938964844,289.11248779296875,288.0516052246094,290.1849060058594,289.6031188964844,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.607609748840332,-0.0,-6.826010690019757e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.38970042625442e-05,299.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.888042404782028e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.303262827917933e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.887917258311064e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0004690084024332,287.2958984375,294.1499938964844,289.11248779296875,288.0516052246094,290.1849060058594,289.6031188964844,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.607609748840332,-0.0,-6.826010690019757e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.37882941798307e-05,299.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.876591502688824e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.294805254787207e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.876467811409384e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0004684657324105,287.291748046875,294.1499938964844,289.0306396484375,288.0159606933594,290.1651916503906,289.4894104003906,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,5.329298973083496,-0.0,-6.810192587636267e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.37882941798307e-05,299.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.876591502688824e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.294805254787207e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.876467811409384e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0004684657324105,287.291748046875,294.1499938964844,289.0306396484375,288.0159606933594,290.1651916503906,289.4894104003906,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,5.329298973083496,-0.0,-6.810192587636267e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.366129961563274e-05,299.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.86321538221091e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.284925959538668e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.863093146122992e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,0.0004678317345678,287.2874755859375,294.1499938964844,288.95025634765625,287.9800720214844,290.1443786621094,289.3854064941406,286.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,5.064505100250244,-0.0,-6.791742634959519e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
