time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425640,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.366129961563274e-05,299.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.86321538221091e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.284925959538668e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.863093146122992e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,0.0004678317345678,287.2874755859375,294.1499938964844,288.95025634765625,287.9800720214844,290.1443786621094,289.3854064941406,286.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,5.064505100250244,-0.0,-6.791742634959519e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.359179239254443e-05,299.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.855893586063758e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,7.279518467839807e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.855772805167362e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0004674847004935,287.2853088378906,294.1499938964844,288.91070556640625,287.9620361328125,290.13360595703125,289.3365173339844,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551671566905725e-09,0.000997323077172,-0.0135968793183565,0.0,0.0,0.0,-0.0075650191865861,60.0,4.936944484710693,-0.0,-6.781655059739934e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.351880726171656e-05,299.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.848206536844371e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,7.27384103811346e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.848085755947976e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,0.0004671202914323,287.2831420898437,294.1499938964844,288.8716125488281,287.9439392089844,290.1225891113281,289.2894897460937,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606434929382885e-09,0.0009965447243303,-0.0133584076538681,0.0,0.0,0.0,-0.0075198928825557,60.0,4.812464714050293,-0.0,-6.771072236233523e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.337055234936996e-05,299.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.832592331804336e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,7.262307917699218e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.832473006099464e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004663801228161,287.2789001464844,294.1499938964844,288.79791259765625,287.90887451171875,290.10076904296875,289.203857421875,286.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275758496736671e-09,0.0009949638042598,-0.0128740454092621,0.0,0.0,0.0,-0.0074282372370362,60.0,4.581716537475586,-0.0,-6.749602476929796e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.336417861049996e-05,299.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.831920760916546e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.261812424985692e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,9.831802162807436e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0004663482832256,287.2787170410156,294.1499938964844,288.7948913574219,287.90740966796875,290.099853515625,289.2004089355469,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267809299880355e-09,0.0009948958177119,-0.0128532201051712,0.0,0.0,0.0,-0.007424296811223,60.0,4.572329521179199,-0.0,-6.748680192458778e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.320104436483234e-05,299.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.814738587010652e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,7.249121699715033e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.814621444093063e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,0.0004655337543226,287.27423095703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0762023925781,289.1173095703125,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064373809204881e-09,0.0009931562235578,-0.0123202484101057,0.0,0.0,0.0,-0.0073234448209404,60.0,4.343369483947754,-0.0,-6.725097989601636e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.320104436483234e-05,299.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.814738587010652e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,7.249121699715033e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.814621444093063e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,0.0004655337543226,287.27423095703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0762023925781,289.1173095703125,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064373809204881e-09,0.0009931562235578,-0.0123202484101057,0.0,0.0,0.0,-0.0073234448209404,60.0,4.343369483947754,-0.0,-6.725097989601636e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.303296246798708e-05,299.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.797035454539582e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,7.236046076286584e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,9.796919766813517e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004646944580599,287.26971435546875,294.1499938964844,288.6482849121094,287.8329162597656,290.0517272949219,289.0394897460937,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,4.124829292297363,-0.0,-6.700843613316465e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.303296246798708e-05,299.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.797035454539582e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,7.236046076286584e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,9.796919766813517e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004646944580599,287.26971435546875,294.1499938964844,288.6482849121094,287.8329162597656,290.0517272949219,289.0394897460937,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,4.124829292297363,-0.0,-6.700843613316465e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,9.286318527301772e-05,299.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,9.779154061106964e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,7.22283948562108e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.779039828572422e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,0.0004638467507902,287.26513671875,294.1499938964844,288.57891845703125,287.7947998046875,290.0264892578125,288.9664306640625,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164495512843,0.0,0.0,0.0,-0.0071145836263895,60.0,3.915989875793457,-0.0,-6.676390285065281e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,9.286318527301772e-05,299.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,9.779154061106964e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,7.22283948562108e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.779039828572422e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,0.0004638467507902,287.26513671875,294.1499938964844,288.57891845703125,287.7947998046875,290.0264892578125,288.9664306640625,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164495512843,0.0,0.0,0.0,-0.0071145836263895,60.0,3.915989875793457,-0.0,-6.676390285065281e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.277856588596478e-05,299.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,9.770241740625352e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,7.216256926767528e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.770128963282332e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,0.0004634242213796,287.2628173828125,294.1499938964844,288.5453186035156,287.7755126953125,290.0136108398437,288.9315490722656,286.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.814986705780029,-0.0,-6.664219398544446e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.26945504033938e-05,299.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.761393448570745e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,7.209721661638469e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.761280671227723e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,0.0004630047187674,287.2605285644531,294.1499938964844,288.5124816894531,287.75604248046875,290.00054931640625,288.8977355957031,286.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.71614933013916,-0.0,-6.652146566921148e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,9.25294152693823e-05,299.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.744000271894038e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,7.196875230874866e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.743889677338302e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0004621801781468,287.255859375,294.1499938964844,288.4491882324219,287.716552734375,289.9739685058594,288.83306884765625,286.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.5246448516845703,-0.0,-6.62844783505534e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,9.25294152693823e-05,299.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.744000271894038e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,7.196875230874866e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.743889677338302e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,0.0004621801781468,287.255859375,294.1499938964844,288.4491882324219,287.716552734375,289.9739685058594,288.83306884765625,286.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.5246448516845703,-0.0,-6.62844783505534e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,9.236964979209006e-05,299.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.727173892315476e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,7.18444716767408e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.727064752951264e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004613824712578,287.2511901855469,294.1499938964844,288.38934326171875,287.67626953125,289.94683837890625,288.7722473144531,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,3.340855121612549,-0.0,-6.605560542993771e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,9.236964979209006e-05,299.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.727173892315476e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,7.18444716767408e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.727064752951264e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004613824712578,287.2511901855469,294.1499938964844,288.38934326171875,287.67626953125,289.94683837890625,288.7722473144531,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,3.340855121612549,-0.0,-6.605560542993771e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.221673826687038e-05,299.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,9.711068560136482e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.172552432166412e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.710960875963792e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,0.0004606189613696,287.2465209960937,294.1499938964844,288.3331604003906,287.6351318359375,289.919189453125,288.7150573730469,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,3.164137363433838,-0.0,-6.583690748129811e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.221673826687038e-05,299.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,9.711068560136482e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.172552432166412e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.710960875963792e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347412109375,0.0,0.0,0.0004606189613696,287.2465209960937,294.1499938964844,288.3331604003906,287.6351318359375,289.919189453125,288.7150573730469,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,3.164137363433838,-0.0,-6.583690748129811e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.207180846715346e-05,299.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.695803601061924e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.161277608247474e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,9.69569809967652e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0004598952946253,287.2418212890625,294.1499938964844,288.2809143066406,287.5930480957031,289.8911437988281,288.6613464355469,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.9939124584198,-0.0,-6.562995480408064e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.207180846715346e-05,299.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.695803601061924e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.161277608247474e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,9.69569809967652e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0004598952946253,287.2418212890625,294.1499938964844,288.2809143066406,287.5930480957031,289.8911437988281,288.6613464355469,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.9939124584198,-0.0,-6.562995480408064e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,9.200261411024258e-05,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.68851600191556e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,7.155895582400262e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.688410500530154e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,0.0004595498030539,287.2394714355469,294.1499938964844,288.2563171386719,287.5716552734375,289.8769836425781,288.6357727050781,286.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.56995322192688e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825944766402,60.0,2.911064386367798,-0.0,-6.55312675235109e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.19357262318954e-05,299.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.681471419753508e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,7.150691817514598e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.681366645963864e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0004592158365994,287.23712158203125,294.1499938964844,288.2327880859375,287.54998779296875,289.8627319335937,288.61102294921875,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.4865377251946943e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.829627752304077,-0.0,-6.543593400465397e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,9.18091755011119e-05,299.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.668141865404324e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.140846719266847e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.6680385468062e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0004585839924402,287.2323913574219,294.1499938964844,288.1890563964844,287.505859375,289.8340759277344,288.5639038085937,286.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287079759247717e-09,0.0009783140849322,-0.0077726859599351,0.0,0.0,0.0,-0.0064629982225596,60.0,2.670704841613769,-0.0,-6.525574036686521e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,9.18091755011119e-05,299.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.668141865404324e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.140846719266847e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.6680385468062e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0004585839924402,287.2323913574219,294.1499938964844,288.1890563964844,287.505859375,289.8340759277344,288.5639038085937,286.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287079759247717e-09,0.0009783140849322,-0.0077726859599351,0.0,0.0,0.0,-0.0064629982225596,60.0,2.670704841613769,-0.0,-6.525574036686521e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.16929930099286e-05,299.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.655905159888788e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,7.13180925231427e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.65580329648219e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,0.0004580039530992,287.2276916503906,294.1499938964844,288.1499938964844,287.4605712890625,289.80523681640625,288.5199584960937,286.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770781034603,3.183810548534893e-09,0.0009770749602466,-0.0073930188082158,0.0,0.0,0.0,-0.0063911657780408,60.0,2.5166447162628174,-0.0,-6.509052496994627e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.16929930099286e-05,299.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.655905159888788e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,7.13180925231427e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.65580329648219e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,0.0004580039530992,287.2276916503906,294.1499938964844,288.1499938964844,287.4605712890625,289.80523681640625,288.5199584960937,286.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770781034603,3.183810548534893e-09,0.0009770749602466,-0.0073930188082158,0.0,0.0,0.0,-0.0063911657780408,60.0,2.5166447162628174,-0.0,-6.509052496994627e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.1609668743331e-05,299.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,9.647127444623038e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,7.125326374080032e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.647027036407962e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0004575879720505,287.22296142578125,294.1499938964844,288.11572265625,287.4170227050781,289.7763061523437,288.4788818359375,286.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798446015722902e-09,0.0009761857800185,-0.0071206013672053,0.0,0.0,0.0,-0.0063396245241165,60.0,2.368424415588379,-0.0,-6.497212012845921e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.1609668743331e-05,299.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,9.647127444623038e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,7.125326374080032e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.647027036407962e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0004575879720505,287.22296142578125,294.1499938964844,288.11572265625,287.4170227050781,289.7763061523437,288.4788818359375,286.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798446015722902e-09,0.0009761857800185,-0.0071206013672053,0.0,0.0,0.0,-0.0063396245241165,60.0,2.368424415588379,-0.0,-6.497212012845921e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,9.157932072412224e-05,299.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,9.643930388847366e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.122964598238468e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.643830708228052e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0004574366903398,287.21826171875,294.1499938964844,288.08612060546875,287.3780822753906,289.747314453125,288.4399108886719,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041900065170466e-09,0.0009758611558936,-0.0070211766287684,0.0,0.0,0.0,-0.0063208127394318,60.0,2.2301244735717773,-0.0,-6.492892623555235e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,9.157932072412224e-05,299.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,9.643930388847366e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.122964598238468e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.643830708228052e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0004574366903398,287.21826171875,294.1499938964844,288.08612060546875,287.3780822753906,289.747314453125,288.4399108886719,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041900065170466e-09,0.0009758611558936,-0.0070211766287684,0.0,0.0,0.0,-0.0063208127394318,60.0,2.2301244735717773,-0.0,-6.492892623555235e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,9.158232569461688e-05,299.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,9.6442447102163e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.123197428882122e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.644146484788509e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,0.0004574517952278,287.2159118652344,294.1499938964844,288.0729675292969,287.3602294921875,289.7328491210937,288.4209289550781,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570240445272e-09,0.0009758924716152,-0.0070307934656739,0.0,0.0,0.0,-0.0063226320780813,60.0,2.1651196479797363,-0.0,-6.493310422683862e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.159679029835388e-05,299.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,9.645766840549186e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,7.124321564333513e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,9.645668615121394e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,0.0004575241764541,287.21356201171875,294.1499938964844,288.0609130859375,287.3434143066406,289.7183837890625,288.4022216796875,286.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635234349318807e-09,0.0009760459070093,-0.0070778359659016,0.0,0.0,0.0,-0.0063315317966043,60.0,2.102823495864868,-0.0,-6.495353943591908e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.165869414573535e-05,299.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,9.65228391578421e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.129135337891057e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,9.65218714554794e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.0004578336665872,287.2088623046875,294.1499938964844,288.0398254394531,287.3128662109375,289.68951416015625,288.36529541015625,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.986020922660828,-0.0,-6.504121330408452e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.165869414573535e-05,299.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,9.65228391578421e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.129135337891057e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,9.65218714554794e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.0004578336665872,287.2088623046875,294.1499938964844,288.0398254394531,287.3128662109375,289.68951416015625,288.36529541015625,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.986020922660828,-0.0,-6.504121330408452e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.176279854727908e-05,299.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.663244418334216e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,7.137230568332598e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,9.663148375693709e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0004583538975566,287.20416259765625,294.1499938964844,288.0226745605469,287.2861328125,289.6607971191406,288.3288269042969,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700977481425753e-09,0.0009778121020644,-0.0076191136613488,0.0,0.0,0.0,-0.0064339386299252,60.0,1.879135608673096,-0.0,-6.518888540085754e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.176279854727908e-05,299.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.663244418334216e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,7.137230568332598e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,9.663148375693709e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0004583538975566,287.20416259765625,294.1499938964844,288.0226745605469,287.2861328125,289.6607971191406,288.3288269042969,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700977481425753e-09,0.0009778121020644,-0.0076191136613488,0.0,0.0,0.0,-0.0064339386299252,60.0,1.879135608673096,-0.0,-6.518888540085754e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.190745913656428e-05,299.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.678475908003747e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.148480653995648e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.678381320554764e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.0004590767202898,287.1994934082031,294.1499938964844,288.0091857910156,287.26300048828125,289.6322631835937,288.2926330566406,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.7815171480178833,-0.0,-6.539443830888558e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.190745913656428e-05,299.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.678475908003747e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.148480653995648e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.678381320554764e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.0004590767202898,287.1994934082031,294.1499938964844,288.0091857910156,287.26300048828125,289.6322631835937,288.2926330566406,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.7815171480178833,-0.0,-6.539443830888558e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
