time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427980,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.209119889419526e-05,299.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,9.697823406895624e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,7.162770634749904e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,9.6977295470424e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,0.0004599947424139,287.1947937011719,294.1499938964844,287.9991455078125,287.2431945800781,289.60400390625,288.2568359375,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679016424840143e-09,0.0009813086362555,-0.0086905658245086,0.0,0.0,0.0,-0.0066366563551127,60.0,1.6925736665725708,-0.0,-6.56560175116283e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.209119889419526e-05,299.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,9.697823406895624e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,7.162770634749904e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,9.6977295470424e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,0.0004599947424139,287.1947937011719,294.1499938964844,287.9991455078125,287.2431945800781,289.60400390625,288.2568359375,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679016424840143e-09,0.0009813086362555,-0.0086905658245086,0.0,0.0,0.0,-0.0066366563551127,60.0,1.6925736665725708,-0.0,-6.56560175116283e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.21972023206763e-05,299.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,9.70898472587578e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,7.171014294726774e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.708890866022556e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,0.0004605243448168,287.1924743652344,294.1499938964844,287.99530029296875,287.2344970703125,289.5899658203125,288.2391967773437,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.651201605796814,-0.0,-6.580717126780655e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.231224976247177e-05,299.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,9.721099195303395e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,7.179962267400697e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.721006063045934e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,0.0004610991454683,287.19012451171875,294.1499938964844,287.99224853515625,287.2265319824219,289.57598876953125,288.2217712402344,286.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308880338431e-09,0.0009836625540629,-0.0094118732959032,0.0,0.0,0.0,-0.0067731305025517,60.0,1.6117794513702393,-0.0,-6.597144164288693e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,9.256803605239838e-05,299.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,9.74803333519958e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,7.199855463113636e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,9.74794093053788e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.000462377036456,287.1854553222656,294.1499938964844,287.9883117675781,287.21270751953125,289.54833984375,288.1879272460937,286.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288515680857e-09,0.0009863866725936,-0.0102465730160474,0.0,0.0,0.0,-0.0069310623221099,60.0,1.538477659225464,-0.0,-6.633739957351281e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,9.256803605239838e-05,299.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,9.74803333519958e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,7.199855463113636e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,9.74794093053788e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.000462377036456,287.1854553222656,294.1499938964844,287.9883117675781,287.21270751953125,289.54833984375,288.1879272460937,286.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288515680857e-09,0.0009863866725936,-0.0102465730160474,0.0,0.0,0.0,-0.0069310623221099,60.0,1.538477659225464,-0.0,-6.633739957351281e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,9.285492706112564e-05,299.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.778242383617908e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.22216791473329e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.778150706551968e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889953613281,0.0,0.0,0.0004638102836906,287.1808166503906,294.1499938964844,287.9870300292969,287.2015380859375,289.5210266113281,288.156005859375,286.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302139899978564e-09,0.0009894422255456,-0.0111827813088893,0.0,0.0,0.0,-0.0071082054637372,60.0,1.4722208976745603,-0.0,-6.67490738237575e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,9.285492706112564e-05,299.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.778242383617908e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.22216791473329e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.778150706551968e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889953613281,0.0,0.0,0.0004638102836906,287.1808166503906,294.1499938964844,287.9870300292969,287.2015380859375,289.5210266113281,288.156005859375,286.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302139899978564e-09,0.0009894422255456,-0.0111827813088893,0.0,0.0,0.0,-0.0071082054637372,60.0,1.4722208976745603,-0.0,-6.67490738237575e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,9.316775685874744e-05,299.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,9.8111828265246e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,7.246497989399359e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.811092604650185e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,0.0004653731011785,287.1761779785156,294.1499938964844,287.9882202148437,287.1927185058594,289.4940795898437,288.126708984375,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019862747701609e-09,0.0009927740320563,-0.0122036365792155,0.0,0.0,0.0,-0.0073013710789382,60.0,1.4124795198440552,-0.0,-6.719943712596432e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,9.316775685874744e-05,299.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,9.8111828265246e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,7.246497989399359e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.811092604650185e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,0.0004653731011785,287.1761779785156,294.1499938964844,287.9882202148437,287.1927185058594,289.4940795898437,288.126708984375,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019862747701609e-09,0.0009927740320563,-0.0122036365792155,0.0,0.0,0.0,-0.0073013710789382,60.0,1.4124795198440552,-0.0,-6.719943712596432e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.349976608064026e-05,299.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,9.846143802860752e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.272319635376334e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,9.846054308582096e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0004670317284762,287.1715393066406,294.1499938964844,287.9916076660156,287.1860656738281,289.46759033203125,288.100830078125,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433414607125542e-09,0.0009963103802874,-0.0132870748639106,0.0,0.0,0.0,-0.0075063863769173,60.0,1.358740210533142,-0.0,-6.767908189431182e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.349976608064026e-05,299.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,9.846143802860752e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.272319635376334e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,9.846054308582096e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0004670317284762,287.1715393066406,294.1499938964844,287.9916076660156,287.1860656738281,289.46759033203125,288.100830078125,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433414607125542e-09,0.0009963103802874,-0.0132870748639106,0.0,0.0,0.0,-0.0075063863769173,60.0,1.358740210533142,-0.0,-6.767908189431182e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,9.36704527703114e-05,299.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,9.864116873359308e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,7.285594620043412e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,9.864028106676416e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,0.000467884412501,287.1692199707031,294.1499938964844,287.9940490722656,287.1834716796875,289.4545288085937,288.08941650390625,286.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646023204519679e-09,0.0009981284383684,-0.0138440569862723,0.0,0.0,0.0,-0.0076117860153317,60.0,1.3339942693710327,-0.0,-6.792633655550162e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.384278382640332e-05,299.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,9.882263839244844e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,7.29899838916026e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040405273437,0.0,0.0,9.88217507256195e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0004687453620135,287.1669311523437,294.1499938964844,287.9969482421875,287.1813049316406,289.4415588378906,288.0790710449219,286.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606888231338425e-09,0.0009999639587476,-0.0144064156338572,0.0,0.0,0.0,-0.007718204986304,60.0,1.3105496168136597,-0.0,-6.817643338763446e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,9.418789704795928e-05,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,9.918604337144644e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,7.325839396798983e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,9.918516298057511e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,0.0004704694147221,287.1623229980469,294.1499938964844,288.0039978027344,287.1781921386719,289.4159851074219,288.0617980957031,286.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290567622357912e-09,0.0010036398889496,-0.0155325252562761,0.0,0.0,0.0,-0.0079313144087791,60.0,1.267272710800171,-0.0,-6.867865209869707e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,9.418789704795928e-05,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,9.918604337144644e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,7.325839396798983e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,9.918516298057511e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,0.0004704694147221,287.1623229980469,294.1499938964844,288.0039978027344,287.1781921386719,289.4159851074219,288.0617980957031,286.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290567622357912e-09,0.0010036398889496,-0.0155325252562761,0.0,0.0,0.0,-0.0079313144087791,60.0,1.267272710800171,-0.0,-6.867865209869707e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.452676749788223e-05,299.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,9.954287816071884e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,7.35219509806484e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,9.954200504580513e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,0.0004721623263321,287.15771484375,294.1499938964844,288.01251220703125,287.1765441894531,289.39093017578125,288.0492248535156,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712673972231187e-09,0.0010072494624182,-0.0166382174938917,0.0,0.0,0.0,-0.0081405714154243,60.0,1.2285047769546509,-0.0,-6.917358064129078e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.452676749788223e-05,299.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,9.954287816071884e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,7.35219509806484e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,9.954200504580513e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,0.0004721623263321,287.15771484375,294.1499938964844,288.01251220703125,287.1765441894531,289.39093017578125,288.0492248535156,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712673972231187e-09,0.0010072494624182,-0.0166382174938917,0.0,0.0,0.0,-0.0081405714154243,60.0,1.2285047769546509,-0.0,-6.917358064129078e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,9.485339978709816e-05,299.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,9.988681995309888e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,7.377599104074761e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.988596139010042e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0004737940907943,287.15313720703125,294.1499938964844,288.0222473144531,287.1760559082031,289.36639404296875,288.0413513183594,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195325190842595e-09,0.001010728534311,-0.0177039112895727,0.0,0.0,0.0,-0.0083422688767313,60.0,1.1937509775161743,-0.0,-6.965230880950912e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,9.485339978709816e-05,299.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,9.988681995309888e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,7.377599104074761e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.988596139010042e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0004737940907943,287.15313720703125,294.1499938964844,288.0222473144531,287.1760559082031,289.36639404296875,288.0413513183594,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195325190842595e-09,0.001010728534311,-0.0177039112895727,0.0,0.0,0.0,-0.0083422688767313,60.0,1.1937509775161743,-0.0,-6.965230880950912e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.51667534536682e-05,299.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,0.0001002167773549,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,7.401969196507707e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0001002159260679,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,0.0004753594985231,287.1485900878906,294.1499938964844,288.032958984375,287.1764831542969,289.3423767089844,288.037841796875,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140736121684,7.50984163744306e-09,0.0010140660451725,-0.0187262017279863,0.0,0.0,0.0,-0.0085357623174786,60.0,1.1625503301620483,-0.0,-7.011311708993162e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.51667534536682e-05,299.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,0.0001002167773549,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,7.401969196507707e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0001002159260679,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,0.0004753594985231,287.1485900878906,294.1499938964844,288.032958984375,287.1764831542969,289.3423767089844,288.037841796875,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140736121684,7.50984163744306e-09,0.0010140660451725,-0.0187262017279863,0.0,0.0,0.0,-0.0085357623174786,60.0,1.1625503301620483,-0.0,-7.011311708993162e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,9.532007243251428e-05,299.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0001003782235784,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,7.413893763441592e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0001003773722914,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.0004761254531331,287.1463317871094,294.1499938964844,288.0386047363281,287.177001953125,289.3305969238281,288.0376281738281,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156991193071,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,1.1481857299804688,-0.0,-7.033913362874955e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.54733113758266e-05,299.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,0.0001005395897664,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,7.425811782013625e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0001005387384793,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0004768910002894,287.1440734863281,294.1499938964844,288.0444030761719,287.1776428222656,289.3189697265625,288.0382995605469,286.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891693520889476e-09,0.0010173312621191,-0.0197262838482856,0.0,0.0,0.0,-0.0087250620126724,60.0,1.1345391273498535,-0.0,-7.056540596295235e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,9.578774916008116e-05,299.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001008706894936,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,7.450267003150657e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001008698454825,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,0.0004784618504345,287.1395568847656,294.1499938964844,288.05633544921875,287.1792907714844,289.29608154296875,288.0419616699219,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283355334981481e-09,0.0010206802980974,-0.0207519996911287,0.0,0.0,0.0,-0.0089192260056734,60.0,1.109226107597351,-0.0,-7.103082566572996e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,9.578774916008116e-05,299.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001008706894936,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,7.450267003150657e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001008698454825,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,0.0004784618504345,287.1395568847656,294.1499938964844,288.05633544921875,287.1792907714844,289.29608154296875,288.0419616699219,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283355334981481e-09,0.0010206802980974,-0.0207519996911287,0.0,0.0,0.0,-0.0089192260056734,60.0,1.109226107597351,-0.0,-7.103082566572996e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747131347656,0.0,0.0,9.611466521164402e-05,299.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001012149296002,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,7.475692837033421e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.000101214100141,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,0.0004800950118806,287.13507080078125,294.1499938964844,288.0685119628906,287.1811218261719,289.27374267578125,288.0483093261719,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690572705916111e-09,0.0010241622803732,-0.02181838452816,0.0,0.0,0.0,-0.0091211004182696,60.0,1.0863070487976074,-0.0,-7.151635372792954e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747131347656,0.0,0.0,9.611466521164402e-05,299.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001012149296002,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,7.475692837033421e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.000101214100141,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,0.0004800950118806,287.13507080078125,294.1499938964844,288.0685119628906,287.1811218261719,289.27374267578125,288.0483093261719,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690572705916111e-09,0.0010241622803732,-0.02181838452816,0.0,0.0,0.0,-0.0091211004182696,60.0,1.0863070487976074,-0.0,-7.151635372792954e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.644671808928253e-05,299.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,0.0001015645902953,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,7.501518120989203e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0001015637608361,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,0.0004817538720089,287.1305847167969,294.1499938964844,288.0806884765625,287.1829528808594,289.251953125,288.05682373046875,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.10419828414888e-09,0.001027699210681,-0.0229014754295349,0.0,0.0,0.0,-0.0093261515721678,60.0,1.0653852224349976,-0.0,-7.201121121624966e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.644671808928253e-05,299.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,0.0001015645902953,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,7.501518120989203e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0001015637608361,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,0.0004817538720089,287.1305847167969,294.1499938964844,288.0806884765625,287.1829528808594,289.251953125,288.05682373046875,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.10419828414888e-09,0.001027699210681,-0.0229014754295349,0.0,0.0,0.0,-0.0093261515721678,60.0,1.0653852224349976,-0.0,-7.201121121624966e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,9.677376510808244e-05,299.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001019089686451,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,7.526954141212627e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001019081464619,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0004833877028431,287.12615966796875,294.1499938964844,288.0926513671875,287.1845703125,289.2307434082031,288.0668640136719,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311921359971,9.511578191734316e-09,0.0010311825899407,-0.0239681340754032,0.0,0.0,0.0,-0.0095281079411506,60.0,1.0459715127944946,-0.0,-7.250026357041861e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,9.677376510808244e-05,299.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001019089686451,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,7.526954141212627e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001019081464619,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0004833877028431,287.12615966796875,294.1499938964844,288.0926513671875,287.1845703125,289.2307434082031,288.0668640136719,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311921359971,9.511578191734316e-09,0.0010311825899407,-0.0239681340754032,0.0,0.0,0.0,-0.0095281079411506,60.0,1.0459715127944946,-0.0,-7.250026357041861e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.693163156043738e-05,299.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001020752024487,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,7.539232319686562e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,0.0001020743875415,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0004841763584408,287.1239624023437,294.1499938964844,288.09844970703125,287.1851806640625,289.2203369140625,288.072265625,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328738717362,9.708227999283281e-09,0.0010328642092645,-0.0244830027222633,0.0,0.0,0.0,-0.0096255959942936,60.0,1.0366883277893066,-0.0,-7.273692403941824e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,9.708350262371825e-05,299.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,0.0001022351207211,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,7.551044109277427e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,0.0001022343130898,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.000484935066197,287.12176513671875,294.1499938964844,288.1040954589844,287.1856689453125,289.2100830078125,288.0778503417969,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344916954636,9.897398456359952e-09,0.0010344818001613,-0.0249782688915729,0.0,0.0,0.0,-0.0097193755209445,60.0,1.027592420578003,-0.0,-7.296495141417837e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,9.736304491525516e-05,299.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16510009765625,0.0,0.0,0.0001025294768624,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,7.572784670628607e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,0.000102528676507,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,0.0004863316135015,287.11737060546875,294.1499938964844,288.11480712890625,287.18603515625,289.1899108886719,288.08917236328125,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.024559548312709e-08,0.0010374592384323,-0.0258898343890905,0.0,0.0,0.0,-0.0098919924348592,60.0,1.01059889793396,-0.0,-7.338560692460305e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,9.736304491525516e-05,299.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16510009765625,0.0,0.0,0.0001025294768624,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,7.572784670628607e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,0.000102528676507,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,0.0004863316135015,287.11737060546875,294.1499938964844,288.11480712890625,287.18603515625,289.1899108886719,288.08917236328125,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.024559548312709e-08,0.0010374592384323,-0.0258898343890905,0.0,0.0,0.0,-0.0098919924348592,60.0,1.01059889793396,-0.0,-7.338560692460305e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,9.759901877259836e-05,299.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.0001027779580908,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.591137546114624e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0001027771650115,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,0.0004875105514656,287.113037109375,294.1499938964844,288.1245422363281,287.1854553222656,289.17022705078125,288.1004333496094,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399831226095,1.0539507044882155e-08,0.0010399725288152,-0.0266592372208833,0.0,0.0,0.0,-0.0100376969203352,60.0,1.0113862752914429,-0.0,-7.37416172569283e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,9.759901877259836e-05,299.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.0001027779580908,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.591137546114624e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0001027771650115,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,0.0004875105514656,287.113037109375,294.1499938964844,288.1245422363281,287.1854553222656,289.17022705078125,288.1004333496094,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399831226095,1.0539507044882155e-08,0.0010399725288152,-0.0266592372208833,0.0,0.0,0.0,-0.0100376969203352,60.0,1.0113862752914429,-0.0,-7.37416172569283e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,9.777994273463264e-05,299.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,0.000102968464489,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,7.605208520544693e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0001029676786856,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0004884144873358,287.10870361328125,294.1499938964844,288.133056640625,287.1836853027344,289.15106201171875,288.111083984375,286.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764826363640624e-08,0.0010418994352221,-0.0272490438073873,0.0,0.0,0.0,-0.0101493978872895,60.0,1.0118838548660278,-0.0,-7.401511936677707e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
