time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430320,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,9.777994273463264e-05,299.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,0.000102968464489,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,7.605208520544693e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0001029676786856,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0004884144873358,287.10870361328125,294.1499938964844,288.133056640625,287.1836853027344,289.15106201171875,288.111083984375,286.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764826363640624e-08,0.0010418994352221,-0.0272490438073873,0.0,0.0,0.0,-0.0101493978872895,60.0,1.0118838548660278,-0.0,-7.401511936677707e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.789635078050196e-05,299.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,0.0001030910279951,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,7.61426126700826e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0001030902494676,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0004889961564913,287.1044311523437,294.1499938964844,288.1401062011719,287.18048095703125,289.1323547363281,288.12078857421875,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909753989096773e-08,0.0010431387927383,-0.0276283994317054,0.0,0.0,0.0,-0.0102212456986308,60.0,1.0110740661621094,-0.0,-7.41913126489635e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,9.789635078050196e-05,299.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,0.0001030910279951,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,7.61426126700826e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0001030902494676,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0004889961564913,287.1044311523437,294.1499938964844,288.1401062011719,287.18048095703125,289.1323547363281,288.12078857421875,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909753989096773e-08,0.0010431387927383,-0.0276283994317054,0.0,0.0,0.0,-0.0102212456986308,60.0,1.0110740661621094,-0.0,-7.41913126489635e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,9.792803757591172e-05,299.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,0.0001031243882607,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,7.616724906256422e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507873535156,0.0,0.0,0.0001031236170092,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299133300781,0.0,0.0,0.0004891545395366,287.1023254394531,294.1499938964844,288.1430053710937,287.1782531738281,289.1231689453125,288.12518310546875,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.0949179340968841e-08,0.0010434760479256,-0.0277315955609083,0.0,0.0,0.0,-0.0102407913655042,60.0,1.0100284814834597,-0.0,-7.423928138905468e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,9.79410979198292e-05,299.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,0.0001031381252687,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,7.617739902343601e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14898681640625,0.0,0.0,0.0001031373612931,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0004892198485322,287.1002197265625,294.1499938964844,288.1454467773437,287.17559814453125,289.11407470703125,288.12921142578125,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436257580295,1.0965390373485208e-08,0.0010436148149892,-0.0277740266174078,0.0,0.0,0.0,-0.0102488286793231,60.0,1.0085407495498655,-0.0,-7.425900605539938e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.790912736207248e-05,299.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001031044375849,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,7.61525152483955e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001031036881613,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004890603595413,287.09600830078125,294.1499938964844,288.1488037109375,287.1687927246094,289.0962219238281,288.1360778808594,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925439219988677e-08,0.0010432734852656,-0.0276694539934396,0.0,0.0,0.0,-0.0102290241047739,60.0,1.0041570663452148,-0.0,-7.421039072141866e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.790912736207248e-05,299.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001031044375849,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,7.61525152483955e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001031036881613,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004890603595413,287.09600830078125,294.1499938964844,288.1488037109375,287.1687927246094,289.0962219238281,288.1360778808594,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925439219988677e-08,0.0010432734852656,-0.0276694539934396,0.0,0.0,0.0,-0.0102290241047739,60.0,1.0041570663452148,-0.0,-7.421039072141866e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,9.77971067186445e-05,299.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,0.0001029864652082,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,7.606538565596566e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.0001029857157845,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0004885010421276,287.0918884277344,294.1499938964844,288.1499938964844,287.1598815917969,289.0787658691406,288.1411437988281,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.0785752735387176e-08,0.0010420792968943,-0.0273038204759359,0.0,0.0,0.0,-0.0101597774773836,60.0,0.997680962085724,-0.0,-7.404054969128995e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,9.77971067186445e-05,299.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,0.0001029864652082,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,7.606538565596566e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.0001029857157845,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0004885010421276,287.0918884277344,294.1499938964844,288.1499938964844,287.1598815917969,289.0787658691406,288.1411437988281,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.0785752735387176e-08,0.0010420792968943,-0.0273038204759359,0.0,0.0,0.0,-0.0101597774773836,60.0,0.997680962085724,-0.0,-7.404054969128995e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,9.761549154063688e-05,299.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0001027951875585,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,7.592410838697106e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,0.0001027944526867,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,0.000487594079459,287.0877990722656,294.1499938964844,288.1499938964844,287.1498107910156,289.0616760253906,288.1443786621094,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401540203019,1.055933918081564e-08,0.0010401434265077,-0.0267111491411924,0.0,0.0,0.0,-0.0100475354120135,60.0,0.990666389465332,-0.0,-7.376566912853377e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,9.761549154063688e-05,299.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0001027951875585,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,7.592410838697106e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,0.0001027944526867,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,0.000487594079459,287.0877990722656,294.1499938964844,288.1499938964844,287.1498107910156,289.0616760253906,288.1443786621094,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401540203019,1.055933918081564e-08,0.0010401434265077,-0.0267111491411924,0.0,0.0,0.0,-0.0100475354120135,60.0,0.990666389465332,-0.0,-7.376566912853377e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,9.738267544889824e-05,299.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001025500023388,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,7.574301707791165e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.000102549282019,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004864313523285,287.0837707519531,294.1499938964844,288.1499938964844,287.13970947265625,289.0448913574219,288.1463928222656,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376725113019,1.026914020485492e-08,0.0010376621503382,-0.0259514711797237,0.0,0.0,0.0,-0.0099036721512675,60.0,0.9881189465522766,-0.0,-7.34140925828797e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,9.738267544889824e-05,299.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001025500023388,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,7.574301707791165e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.000102549282019,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004864313523285,287.0837707519531,294.1499938964844,288.1499938964844,287.13970947265625,289.0448913574219,288.1463928222656,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376725113019,1.026914020485492e-08,0.0010376621503382,-0.0259514711797237,0.0,0.0,0.0,-0.0099036721512675,60.0,0.9881189465522766,-0.0,-7.34140925828797e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13018798828125,0.0,0.0,9.72497437032871e-05,299.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0001024100129143,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,7.563961844425648e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,0.0001024092925945,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,0.0004857674648519,287.0817565917969,294.1499938964844,288.1499938964844,287.1346740722656,289.0366516113281,288.1470947265625,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362556204199,1.010345407337354e-08,0.0010362454922869,-0.0255177207291126,0.0,0.0,0.0,-0.0098215350881218,60.0,0.9862483739852904,-0.0,-7.32137408476774e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285095214844,0.0,0.0,9.710741869639604e-05,299.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.0001022601209115,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,7.552891474915668e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001022594078676,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,0.000485056603793,287.0798034667969,294.1499938964844,288.1499938964844,287.129638671875,289.02850341796875,288.14764404296875,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347386123612,9.926057309428415e-09,0.0010347287170588,-0.0250532981008291,0.0,0.0,0.0,-0.0097335921600461,60.0,0.9843167662620544,-0.0,-7.299952642370044e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,9.679971117293462e-05,299.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0001019360643113,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,7.52895648474805e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,0.0001019353658193,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,0.0004835198051296,287.07586669921875,294.1499938964844,288.1499938964844,287.1195373535156,289.012451171875,288.1484375,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.54254542051558e-09,0.0010314494138583,-0.024049213156104,0.0,0.0,0.0,-0.0095434701070189,60.0,0.9802314043045044,-0.0,-7.25375031151998e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,9.679971117293462e-05,299.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0001019360643113,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,7.52895648474805e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,0.0001019353658193,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,0.0004835198051296,287.07586669921875,294.1499938964844,288.1499938964844,287.1195373535156,289.012451171875,288.1484375,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.54254542051558e-09,0.0010314494138583,-0.024049213156104,0.0,0.0,0.0,-0.0095434701070189,60.0,0.9802314043045044,-0.0,-7.25375031151998e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,9.646991384215652e-05,299.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001015887610265,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,7.503305096179247e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0001015880698105,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.000481872644741,287.072021484375,294.1499938964844,288.1499938964844,287.1094665527344,288.9967346191406,288.1489562988281,286.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131520428695694e-09,0.0010279348352923,-0.0229730140417814,0.0,0.0,0.0,-0.0093397069722414,60.0,0.9759141206741332,-0.0,-7.204395302551347e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,9.646991384215652e-05,299.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001015887610265,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,7.503305096179247e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0001015880698105,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.000481872644741,287.072021484375,294.1499938964844,288.1499938964844,287.1094665527344,288.9967346191406,288.1489562988281,286.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131520428695694e-09,0.0010279348352923,-0.0229730140417814,0.0,0.0,0.0,-0.0093397069722414,60.0,0.9759141206741332,-0.0,-7.204395302551347e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,9.612894064048304e-05,299.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001012296706903,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,7.476782775484025e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,0.0001012289940263,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.0004801696341019,287.0682067871094,294.1499938964844,288.1499938964844,287.099365234375,288.9813537597656,288.1492919921875,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706561693827553e-09,0.0010243011638522,-0.0218602512031793,0.0,0.0,0.0,-0.0091290371492505,60.0,0.9714733958244324,-0.0,-7.15354460112394e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,9.612894064048304e-05,299.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001012296706903,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,7.476782775484025e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,0.0001012289940263,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.0004801696341019,287.0682067871094,294.1499938964844,288.1499938964844,287.099365234375,288.9813537597656,288.1492919921875,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706561693827553e-09,0.0010243011638522,-0.0218602512031793,0.0,0.0,0.0,-0.0091290371492505,60.0,0.9714733958244324,-0.0,-7.15354460112394e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,9.578722529113291e-05,299.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,0.0001008698163786,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,7.450203702319413e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,0.0001008691469905,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.00047846295638,287.064453125,294.1499938964844,288.1499938964844,287.0892639160156,288.96630859375,288.1495056152344,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.280697016971317e-09,0.0010206595761701,-0.0207450352609157,0.0,0.0,0.0,-0.008917917497456,60.0,0.967013955116272,-0.0,-7.10276637505558e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,9.578722529113291e-05,299.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,0.0001008698163786,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,7.450203702319413e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,0.0001008691469905,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.00047846295638,287.064453125,294.1499938964844,288.1499938964844,287.0892639160156,288.96630859375,288.1495056152344,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.280697016971317e-09,0.0010206595761701,-0.0207450352609157,0.0,0.0,0.0,-0.008917917497456,60.0,0.967013955116272,-0.0,-7.10276637505558e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.561909246258438e-05,299.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001006927486741,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.43712589610368e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,0.000100692086562,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,0.0004776231944561,287.0626220703125,294.1499938964844,288.1499938964844,287.0841979980469,288.9589233398437,288.1495666503906,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071151746946725e-09,0.0010188678279519,-0.0201962701976299,0.0,0.0,0.0,-0.0088140377774834,60.0,0.9648091197013856,-0.0,-7.077846930769739e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,9.545416105538608e-05,299.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.000100519057014,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,7.424297655234113e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0001005184021778,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,0.0004767994396388,287.0607604980469,294.1499938964844,288.1499938964844,287.07916259765625,288.9515991210937,288.1496276855469,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171179892495,7.865602391632365e-09,0.0010171100730076,-0.0196579508483409,0.0,0.0,0.0,-0.0087121371179819,60.0,0.9626352787017822,-0.0,-7.053445472138264e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.513732948107644e-05,299.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0001001854034257,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,7.399653986794874e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001001847558654,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.000475217035273,287.05712890625,294.1499938964844,288.1499938964844,287.0690612792969,288.93719482421875,288.1497497558594,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.4707457997647e-09,0.0010137336794286,-0.0186238028109073,0.0,0.0,0.0,-0.008516389876604,60.0,0.9584145545959472,-0.0,-7.006688917954308e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.513732948107644e-05,299.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0001001854034257,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,7.399653986794874e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001001847558654,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.000475217035273,287.05712890625,294.1499938964844,288.1499938964844,287.0690612792969,288.93719482421875,288.1497497558594,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.4707457997647e-09,0.0010137336794286,-0.0186238028109073,0.0,0.0,0.0,-0.008516389876604,60.0,0.9584145545959472,-0.0,-7.006688917954308e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,9.484229667577893e-05,299.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,9.987469820771366e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,7.376704888883978e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.987405792344362e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,0.0004737434792332,287.0535583496094,294.1499938964844,288.1499938964844,287.0589294433594,288.923095703125,288.1498107910156,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103045707168576e-09,0.0010105894180014,-0.0176607258617877,0.0,0.0,0.0,-0.0083341049030423,60.0,0.9544212222099304,-0.0,-6.963287546568608e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,9.484229667577893e-05,299.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,9.987469820771366e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,7.376704888883978e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.987405792344362e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,0.0004737434792332,287.0535583496094,294.1499938964844,288.1499938964844,287.0589294433594,288.923095703125,288.1498107910156,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103045707168576e-09,0.0010105894180014,-0.0176607258617877,0.0,0.0,0.0,-0.0083341049030423,60.0,0.9544212222099304,-0.0,-6.963287546568608e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,9.45723004406318e-05,299.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,9.9590361060109e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,7.35570429242216e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,9.958973532775416e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,0.0004723950114566,287.050048828125,294.1499938964844,288.1499938964844,287.048828125,288.9093017578125,288.1498413085937,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,0.9506962895393372,-0.0,-6.923687578819226e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,9.45723004406318e-05,299.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,9.9590361060109e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,7.35570429242216e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,9.958973532775416e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,0.0004723950114566,287.050048828125,294.1499938964844,288.1499938964844,287.048828125,288.9093017578125,288.1498413085937,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,0.9506962895393372,-0.0,-6.923687578819226e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,9.43284758250229e-05,299.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.933358523994684e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,7.336739508900791e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,9.933297405950724e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,0.0004711772489827,287.04656982421875,294.1499938964844,288.1499938964844,287.0387268066406,288.8957824707031,288.14990234375,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462666846118736e-09,0.001005113357678,-0.0159833375364542,0.0,0.0,0.0,-0.0080166403204202,60.0,0.9472593069076538,-0.0,-6.888022596740484e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,9.43284758250229e-05,299.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.933358523994684e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,7.336739508900791e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,9.933297405950724e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,0.0004711772489827,287.04656982421875,294.1499938964844,288.1499938964844,287.0387268066406,288.8957824707031,288.14990234375,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462666846118736e-09,0.001005113357678,-0.0159833375364542,0.0,0.0,0.0,-0.0080166403204202,60.0,0.9472593069076538,-0.0,-6.888022596740484e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.421620052307844e-05,299.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,9.921534365275876e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,7.328006176976487e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,9.921473247231916e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.083251953125,0.0,0.0,0.0004706165054813,287.0448608398437,294.1499938964844,288.1499938964844,287.0336608886719,288.8891296386719,288.14990234375,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039230110123,6.3227285629352545e-09,0.0010039167245849,-0.0156167689710855,0.0,0.0,0.0,-0.0079472670331597,60.0,0.945654273033142,-0.0,-6.871629665283764e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,9.41087055252865e-05,299.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,9.910213702823968e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,7.319644646486267e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,9.910153312375768e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818176269531,0.0,0.0,0.0004700796562246,287.04315185546875,294.1499938964844,288.1499938964844,287.0285949707031,288.8825378417969,288.14990234375,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027772514149,6.1887530655724285e-09,0.0010027710814028,-0.0152658149600029,0.0,0.0,0.0,-0.007880849763751,60.0,0.9441173672676086,-0.0,-6.855953671447423e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.389944898430258e-05,299.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,9.888176282402128e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,7.303367601707578e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,9.888116619549692e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.0004690345376729,287.039794921875,294.1499938964844,288.1499938964844,287.0184631347656,288.8695678710937,288.1499328613281,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005467338487,5.9279376962706465e-09,0.0010005407966673,-0.0145825818181037,0.0,0.0,0.0,-0.0077515519224107,60.0,0.9411680102348328,-0.0,-6.825487730566239e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.389944898430258e-05,299.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,9.888176282402128e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,7.303367601707578e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,9.888116619549692e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.0004690345376729,287.039794921875,294.1499938964844,288.1499938964844,287.0184631347656,288.8695678710937,288.1499328613281,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005467338487,5.9279376962706465e-09,0.0010005407966673,-0.0145825818181037,0.0,0.0,0.0,-0.0077515519224107,60.0,0.9411680102348328,-0.0,-6.825487730566239e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,9.36886717681773e-05,299.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.865978790912776e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,7.286972686415538e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,9.865919855656102e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0004679818521253,287.0364685058594,294.1499938964844,288.1499938964844,287.0083312988281,288.8568420410156,288.1499328613281,286.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983000345528,5.665234503737793e-09,0.0009982944466173,-0.0138943837955594,0.0,0.0,0.0,-0.0076213185675442,60.0,0.9383004307746888,-0.0,-6.794869733539599e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,9.36886717681773e-05,299.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.865978790912776e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,7.286972686415538e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,9.865919855656102e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0004679818521253,287.0364685058594,294.1499938964844,288.1499938964844,287.0083312988281,288.8568420410156,288.1499328613281,286.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983000345528,5.665234503737793e-09,0.0009982944466173,-0.0138943837955594,0.0,0.0,0.0,-0.0076213185675442,60.0,0.9383004307746888,-0.0,-6.794869733539599e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
