time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432660,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,9.34698764467612e-05,299.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,9.84293728834018e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,7.269954221555963e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,9.842879080679268e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,0.000466889119707,287.033203125,294.1499938964844,288.1499938964844,286.9981994628906,288.8443908691406,288.14996337890625,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.39254596532146e-09,0.0009959626477211,-0.0131800062954425,0.0,0.0,0.0,-0.0074861352331936,60.0,0.9354151487350464,-0.0,-6.763160342870833e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,9.34698764467612e-05,299.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,9.84293728834018e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,7.269954221555963e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,9.842879080679268e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,0.000466889119707,287.033203125,294.1499938964844,288.1499938964844,286.9981994628906,288.8443908691406,288.14996337890625,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.39254596532146e-09,0.0009959626477211,-0.0131800062954425,0.0,0.0,0.0,-0.0074861352331936,60.0,0.9354151487350464,-0.0,-6.763160342870833e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,9.32421098696068e-05,299.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.818950638873504e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,7.252237992361188e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.81889315880835e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0004657515382859,287.02996826171875,294.1499938964844,288.1499938964844,286.9880676269531,288.8321533203125,288.14996337890625,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.108679257403992e-09,0.0009935352718457,-0.0124363237991929,0.0,0.0,0.0,-0.0073454100638628,60.0,0.9324725866317748,-0.0,-6.730230239782031e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,9.32421098696068e-05,299.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.818950638873504e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,7.252237992361188e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.81889315880835e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0004657515382859,287.02996826171875,294.1499938964844,288.1499938964844,286.9880676269531,288.8321533203125,288.14996337890625,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.108679257403992e-09,0.0009935352718457,-0.0124363237991929,0.0,0.0,0.0,-0.0073454100638628,60.0,0.9324725866317748,-0.0,-6.730230239782031e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,9.312558540841565e-05,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,9.80667900876142e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,7.2431743319612e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,9.80662225629203e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692138671875,0.0,0.0,0.0004651695780921,287.02838134765625,294.1499938964844,288.1499938964844,286.9830017089844,288.8261413574219,288.14996337890625,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963454980355664e-09,0.0009922934696078,-0.0120558524504303,0.0,0.0,0.0,-0.0072734160348773,60.0,0.9309776425361632,-0.0,-6.713414535397534e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.300804231315853e-05,299.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,9.79430042207241e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,7.234031363623217e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,9.79424366960302e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0004645824956241,287.0267944335937,294.1499938964844,288.1499938964844,286.9779357910156,288.8201904296875,288.14996337890625,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.816961496345584e-09,0.0009910408407449,-0.0116720516234636,0.0,0.0,0.0,-0.0072007928974926,60.0,0.9294729232788086,-0.0,-6.696473064948806e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,9.27723667700775e-05,299.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,9.769480675458908e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,7.215700316010043e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,9.76942537818104e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.000463405449409,287.0236511230469,294.1499938964844,288.1499938964844,286.9678039550781,288.8084411621094,288.14996337890625,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885337203741,4.52324799837811e-09,0.0009885291801765,-0.0109025295823812,0.0,0.0,0.0,-0.0070551857352256,60.0,0.9264525175094604,-0.0,-6.662570228854747e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,9.27723667700775e-05,299.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,9.769480675458908e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,7.215700316010043e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,9.76942537818104e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.000463405449409,287.0236511230469,294.1499938964844,288.1499938964844,286.9678039550781,288.8084411621094,288.14996337890625,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885337203741,4.52324799837811e-09,0.0009885291801765,-0.0109025295823812,0.0,0.0,0.0,-0.0070551857352256,60.0,0.9264525175094604,-0.0,-6.662570228854747e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.254062752006575e-05,299.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,9.745076386025175e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,7.197674858616665e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,9.745021816343068e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0004622480191756,287.02056884765625,294.1499938964844,288.1499938964844,286.9576416015625,288.79693603515625,288.1499938964844,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860637364909,4.234439021644221e-09,0.0009860595455393,-0.0101458393037319,0.0,0.0,0.0,-0.0069120107218623,60.0,0.9234577417373656,-0.0,-6.629318249906646e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.254062752006575e-05,299.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,9.745076386025175e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,7.197674858616665e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,9.745021816343068e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.0004622480191756,287.02056884765625,294.1499938964844,288.1499938964844,286.9576416015625,288.79693603515625,288.1499938964844,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860637364909,4.234439021644221e-09,0.0009860595455393,-0.0101458393037319,0.0,0.0,0.0,-0.0069120107218623,60.0,0.9234577417373656,-0.0,-6.629318249906646e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,9.231830335920677e-05,299.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,9.721663082018496e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,7.180382090155035e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,9.72160923993215e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.000461137649836,287.0175476074219,294.1499938964844,288.1499938964844,286.947509765625,288.78564453125,288.1499938964844,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.957364658191409e-09,0.0009836901444941,-0.009419878013432,0.0,0.0,0.0,-0.0067746522836387,60.0,0.9205432534217834,-0.0,-6.597494461857424e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,9.231830335920677e-05,299.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,9.721663082018496e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,7.180382090155035e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,9.72160923993215e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.000461137649836,287.0175476074219,294.1499938964844,288.1499938964844,286.947509765625,288.78564453125,288.1499938964844,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.957364658191409e-09,0.0009836901444941,-0.009419878013432,0.0,0.0,0.0,-0.0067746522836387,60.0,0.9205432534217834,-0.0,-6.597494461857424e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,9.211026917910203e-05,299.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,9.699754446046428e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,7.164200360421091e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.699701331555843e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0004600986430887,287.0145568847656,294.1499938964844,288.1499938964844,286.9373474121094,288.7745666503906,288.1499938964844,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.6980931650276716e-09,0.0009814730146899,-0.0087405489757657,0.0,0.0,0.0,-0.0066461199894547,60.0,0.9177594780921936,-0.0,-6.567785248989821e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,9.211026917910203e-05,299.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,9.699754446046428e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,7.164200360421091e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.699701331555843e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0004600986430887,287.0145568847656,294.1499938964844,288.1499938964844,286.9373474121094,288.7745666503906,288.1499938964844,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.6980931650276716e-09,0.0009814730146899,-0.0087405489757657,0.0,0.0,0.0,-0.0066461199894547,60.0,0.9177594780921936,-0.0,-6.567785248989821e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,9.201290231430904e-05,299.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,9.689500438980758e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,7.156627543736249e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,9.689448052085936e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,0.0004596123471856,287.0130615234375,294.1499938964844,288.1499938964844,286.9322814941406,288.7691345214844,288.1499938964844,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804388973861,3.576747564792981e-09,0.0009804352885112,-0.00842260196805,0.0,0.0,0.0,-0.0065859635360538,60.0,0.9164323806762696,-0.0,-6.553903375561276e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,9.19205485843122e-05,299.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708923339844,0.0,0.0,9.67977466643788e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,7.149443990783766e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,9.679722279543056e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0004591511096805,287.0115966796875,294.1499938964844,288.1499938964844,286.9271850585937,288.76373291015625,288.1499938964844,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794544894248,3.461645636804178e-09,0.0009794509969651,-0.0081210108473896,0.0,0.0,0.0,-0.0065289018675684,60.0,0.915153443813324,-0.0,-6.540749808436885e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,9.175225568469614e-05,299.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,9.66205116128549e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,7.136353087844327e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,9.661999501986428e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0004583105910569,287.0086975097656,294.1499938964844,288.1499938964844,286.9170227050781,288.7530822753906,288.1499938964844,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.251890756672537e-09,0.0009776572696864,-0.0075714061968028,0.0,0.0,0.0,-0.0064249169081449,60.0,0.912753701210022,-0.0,-6.516812334211863e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,9.175225568469614e-05,299.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,9.66205116128549e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,7.136353087844327e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,9.661999501986428e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0004583105910569,287.0086975097656,294.1499938964844,288.1499938964844,286.9170227050781,288.7530822753906,288.1499938964844,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.251890756672537e-09,0.0009776572696864,-0.0075714061968028,0.0,0.0,0.0,-0.0064249169081449,60.0,0.912753701210022,-0.0,-6.516812334211863e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06207275390625,0.0,0.0,9.1607631475199e-05,299.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,9.64682039921172e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,7.125103729777038e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,9.64676946750842e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0004575883212964,287.005859375,294.1499938964844,288.1499938964844,286.9068603515625,288.7426452636719,288.1499938964844,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071630949591508e-09,0.0009761157562024,-0.0070990794338285,0.0,0.0,0.0,-0.0063355537131428,60.0,0.910590887069702,-0.0,-6.496276938605662e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06207275390625,0.0,0.0,9.1607631475199e-05,299.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,9.64682039921172e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,7.125103729777038e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,9.64676946750842e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0004575883212964,287.005859375,294.1499938964844,288.1499938964844,286.9068603515625,288.7426452636719,288.1499938964844,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071630949591508e-09,0.0009761157562024,-0.0070990794338285,0.0,0.0,0.0,-0.0063355537131428,60.0,0.910590887069702,-0.0,-6.496276938605662e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,9.148833487415686e-05,299.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627136230469,0.0,0.0,9.634256275603548e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,7.115823973435909e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,9.63420607149601e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0004569925367832,287.0030212402344,294.1499938964844,288.1499938964844,286.8966979980469,288.732421875,288.1499938964844,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.922924569048746e-09,0.0009748440352268,-0.0067094266414642,0.0,0.0,0.0,-0.006261833012104,60.0,0.908683180809021,-0.0,-6.479359626609948e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,9.148833487415686e-05,299.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627136230469,0.0,0.0,9.634256275603548e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,7.115823973435909e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,9.63420607149601e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0004569925367832,287.0030212402344,294.1499938964844,288.1499938964844,286.8966979980469,288.732421875,288.1499938964844,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.922924569048746e-09,0.0009748440352268,-0.0067094266414642,0.0,0.0,0.0,-0.006261833012104,60.0,0.908683180809021,-0.0,-6.479359626609948e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,9.139552275883034e-05,299.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600280761719,0.0,0.0,9.624481754144654e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,7.108604768291116e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,9.624432277632876e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.000456529087387,287.000244140625,294.1499938964844,288.1499938964844,286.88653564453125,288.7223815917969,288.1499938964844,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807226451295719e-09,0.0009738546214066,-0.0064062629826366,0.0,0.0,0.0,-0.0062044756487011,60.0,0.907043159008026,-0.0,-6.466213164912915e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,9.139552275883034e-05,299.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600280761719,0.0,0.0,9.624481754144654e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,7.108604768291116e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,9.624432277632876e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.000456529087387,287.000244140625,294.1499938964844,288.1499938964844,286.88653564453125,288.7223815917969,288.1499938964844,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807226451295719e-09,0.0009738546214066,-0.0064062629826366,0.0,0.0,0.0,-0.0062044756487011,60.0,0.907043159008026,-0.0,-6.466213164912915e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05548095703125,0.0,0.0,9.135963045991956e-05,299.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,9.620701166568324e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,7.105812983354554e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,9.620651690056548e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,0.0004563498368952,286.9988708496094,294.1499938964844,288.1499938964844,286.8814392089844,288.7174377441406,288.1499938964844,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734745835885,2.7624693643701903e-09,0.0009734718478284,-0.0062889857217669,0.0,0.0,0.0,-0.0061822878196835,60.0,0.9063321948051452,-0.0,-6.46113136326676e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,9.133022103924304e-05,299.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,9.617603791411966e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582275390625,0.0,0.0,7.103525422280654e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.617555042495952e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,0.0004562030371744,286.9975280761719,294.1499938964844,288.1499938964844,286.8763427734375,288.7125244140625,288.1499938964844,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731609025038,2.725798697866821e-09,0.0009731581667438,-0.0061928969807922,0.0,0.0,0.0,-0.0061641079373657,60.0,0.905685007572174,-0.0,-6.45696829337794e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,9.129333193413912e-05,299.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547790527344,0.0,0.0,9.613717702450232e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,7.100655057001859e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,9.613669681129976e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0004560188681352,286.99481201171875,294.1499938964844,288.1499938964844,286.8661804199219,288.7028503417969,288.1499938964844,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727671858854,2.679768407176652e-09,0.000972764508333,-0.0060722823254764,0.0,0.0,0.0,-0.0061412882059812,60.0,0.9046064615249634,-0.0,-6.451745804270105e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,9.129333193413912e-05,299.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547790527344,0.0,0.0,9.613717702450232e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,7.100655057001859e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,9.613669681129976e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0004560188681352,286.99481201171875,294.1499938964844,288.1499938964844,286.8661804199219,288.7028503417969,288.1499938964844,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727671858854,2.679768407176652e-09,0.000972764508333,-0.0060722823254764,0.0,0.0,0.0,-0.0061412882059812,60.0,0.9046064615249634,-0.0,-6.451745804270105e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,9.12862888071686e-05,299.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,9.612975554773584e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,7.10010644979775e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,9.61292753345333e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,0.0004559837398119,286.9934387207031,294.1499938964844,288.1499938964844,286.8608703613281,288.6978759765625,288.1499938964844,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726917487569,2.670955900896388e-09,0.0009726890712045,-0.0060491915792226,0.0,0.0,0.0,-0.0061369193717837,60.0,0.9041699171066284,-0.0,-6.450746070640889e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,9.128581586992368e-05,299.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,9.612925350666046e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,7.100069342413917e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,9.612878056941554e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0004559814406093,286.9921569824219,294.1499938964844,288.1499938964844,286.8559875488281,288.6933288574219,288.1499938964844,286.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726864518597,2.6703383948500914e-09,0.0009726837743073,-0.0060475734062492,0.0,0.0,0.0,-0.0061366129666566,60.0,0.9038124680519104,-0.0,-6.450675726910049e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,9.12996765691787e-05,299.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,9.614383452571929e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,7.101146911736578e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,9.614336886443198e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,0.0004560507950372,286.9895324707031,294.1499938964844,288.1483459472656,286.8450622558594,288.6839599609375,288.1499328613281,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728334844112,2.687538858126004e-09,0.0009728308068588,-0.0060926442965865,0.0,0.0,0.0,-0.0061451396904885,60.0,0.9028357863426208,-0.0,-6.452627587805182e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,9.12996765691787e-05,299.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,9.614383452571929e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,7.101146911736578e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,9.614336886443198e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,0.0004560507950372,286.9895324707031,294.1499938964844,288.1483459472656,286.8450622558594,288.6839599609375,288.1499328613281,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728334844112,2.687538858126004e-09,0.0009728308068588,-0.0060926442965865,0.0,0.0,0.0,-0.0061451396904885,60.0,0.9028357863426208,-0.0,-6.452627587805182e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,9.13236872293055e-05,299.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04705810546875,0.0,0.0,9.616911120247096e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,7.103013922460377e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,9.616864554118364e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0004561708483379,286.9869384765625,294.1499938964844,288.1434936523437,286.832763671875,288.6746826171875,288.1495361328125,286.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088783212,2.7173929773027794e-09,0.0009730860474519,-0.0061708716675639,0.0,0.0,0.0,-0.006159939803183,60.0,0.9002791047096252,-0.0,-6.45601474502655e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,9.13236872293055e-05,299.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04705810546875,0.0,0.0,9.616911120247096e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,7.103013922460377e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,9.616864554118364e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0004561708483379,286.9869384765625,294.1499938964844,288.1434936523437,286.832763671875,288.6746826171875,288.1495361328125,286.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088783212,2.7173929773027794e-09,0.0009730860474519,-0.0061708716675639,0.0,0.0,0.0,-0.006159939803183,60.0,0.9002791047096252,-0.0,-6.45601474502655e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,9.133965795626864e-05,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,9.618592594051734e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,7.104255200829357e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,9.618546027923004e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0004562507092487,286.98565673828125,294.1499938964844,288.1399230957031,286.8260803222656,288.6700744628906,288.14910888671875,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732586913742,2.737259086060817e-09,0.0009732559556141,-0.0062229270115494,0.0,0.0,0.0,-0.0061697880737483,60.0,0.8982707262039185,-0.0,-6.458269297127117e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,9.135777509072796e-05,299.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,9.620500350138173e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,7.105664553819224e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435485839844,0.0,0.0,9.620454511605205e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.000456341280369,286.984375,294.1499938964844,288.1356506347656,286.8191223144531,288.6654663085937,288.1485595703125,286.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734514169394,2.759804162977275e-09,0.0009734486811794,-0.0062820021994411,0.0,0.0,0.0,-0.006180964410305,60.0,0.8958640694618225,-0.0,-6.460828672061325e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.1401299869176e-05,299.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,9.625082020647824e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428161621094,0.0,0.0,7.109048601705581e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,9.625036909710616e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.000456558773294,286.9818420410156,294.1499938964844,288.12506103515625,286.8042297363281,288.65625,288.14678955078125,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813964172787564e-09,0.0009739118395373,-0.0064239180646836,0.0,0.0,0.0,-0.0062078139744699,60.0,0.8896962404251099,-0.0,-6.46697841943933e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.1401299869176e-05,299.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,9.625082020647824e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428161621094,0.0,0.0,7.109048601705581e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,9.625036909710616e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.000456558773294,286.9818420410156,294.1499938964844,288.12506103515625,286.8042297363281,288.65625,288.14678955078125,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813964172787564e-09,0.0009739118395373,-0.0064239180646836,0.0,0.0,0.0,-0.0062078139744699,60.0,0.8896962404251099,-0.0,-6.46697841943933e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,9.145422518486156e-05,299.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,9.630654676584528e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,7.113164610927925e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,9.63061029324308e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,0.0004568232689052,286.9793701171875,294.1499938964844,288.11187744140625,286.7882385253906,288.6469421386719,288.1439208984375,286.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744780836626,2.879847693648685e-09,0.0009744751732796,-0.0065965531393885,0.0,0.0,0.0,-0.0062404754571616,60.0,0.8817403316497803,-0.0,-6.474463276617827e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
