time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,9.145422518486156e-05,299.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,9.630654676584528e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,7.113164610927925e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,9.63061029324308e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,0.0004568232689052,286.9793701171875,294.1499938964844,288.11187744140625,286.7882385253906,288.6469421386719,288.1439208984375,286.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744780836626,2.879847693648685e-09,0.0009744751732796,-0.0065965531393885,0.0,0.0,0.0,-0.0062404754571616,60.0,0.8817403316497803,-0.0,-6.474463276617827e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,9.151558333542198e-05,299.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,9.637115726945922e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,7.117936183931306e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,9.637070616008714e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0004571299068629,286.9768981933594,294.1499938964844,288.0963134765625,286.7712097167969,288.6375732421875,288.13995361328125,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751313482411,2.9562341463673647e-09,0.0009751283796504,-0.0067967078648507,0.0,0.0,0.0,-0.0062783434987068,60.0,0.8723452687263489,-0.0,-6.483147529934288e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,9.151558333542198e-05,299.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,9.637115726945922e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,7.117936183931306e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,9.637070616008714e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0004571299068629,286.9768981933594,294.1499938964844,288.0963134765625,286.7712097167969,288.6375732421875,288.13995361328125,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751313482411,2.9562341463673647e-09,0.0009751283796504,-0.0067967078648507,0.0,0.0,0.0,-0.0062783434987068,60.0,0.8723452687263489,-0.0,-6.483147529934288e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.158527973340824e-05,299.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,9.644453530199826e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.123356044758111e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,9.64440914685838e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0004574781341943,286.9744873046875,294.1499938964844,288.07861328125,286.7532043457031,288.6280517578125,288.1344909667969,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043001850500104e-09,0.0009758702944964,-0.0070240637287497,0.0,0.0,0.0,-0.0063213580287992,60.0,0.861396074295044,-0.0,-6.493018389619466e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.158527973340824e-05,299.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,9.644453530199826e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.123356044758111e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,9.64440914685838e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0004574781341943,286.9744873046875,294.1499938964844,288.07861328125,286.7532043457031,288.6280517578125,288.1344909667969,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043001850500104e-09,0.0009758702944964,-0.0070240637287497,0.0,0.0,0.0,-0.0063213580287992,60.0,0.861396074295044,-0.0,-6.493018389619466e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,9.162327478406952e-05,299.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,9.648454579291864e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,7.126311538740993e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.64841092354618e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,0.0004576680075842,286.9732666015625,294.1499938964844,288.06903076171875,286.7438659667969,288.6231994628906,288.131103515625,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762779809534,3.090317113318974e-09,0.0009762748959474,-0.0071480423212051,0.0,0.0,0.0,-0.0063448138535022,60.0,0.8553808927536011,-0.0,-6.498404303556526e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,9.16628705454059e-05,299.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,9.652623703004792e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,7.129390724003315e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,9.652580047259109e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,0.0004578658263199,286.9720764160156,294.1499938964844,288.0589904785156,286.7343139648437,288.61834716796875,288.1273193359375,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766996372491,3.139619453307318e-09,0.0009766964940354,-0.0072772274725139,0.0,0.0,0.0,-0.0063692550174891,60.0,0.8491067290306091,-0.0,-6.504018301711767e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,9.174761362373828e-05,299.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,9.661546209827064e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,7.135981286410242e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,9.661503281677142e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0004582892288453,286.9697265625,294.1499938964844,288.0375671386719,286.71466064453125,288.6084289550781,288.1184387207031,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245140600682816e-09,0.0009775988291949,-0.0075537199154496,0.0,0.0,0.0,-0.006421566940844,60.0,0.8356648683547974,-0.0,-6.516042816429035e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,9.174761362373828e-05,299.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,9.661546209827064e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,7.135981286410242e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,9.661503281677142e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0004582892288453,286.9697265625,294.1499938964844,288.0375671386719,286.71466064453125,288.6084289550781,288.1184387207031,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245140600682816e-09,0.0009775988291949,-0.0075537199154496,0.0,0.0,0.0,-0.006421566940844,60.0,0.8356648683547974,-0.0,-6.516042816429035e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,9.180160122923552e-05,299.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,9.667230915511028e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,7.140180241549388e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,9.667187987361105e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.0004585589922498,286.96832275390625,294.1499938964844,288.02398681640625,286.7025451660156,288.6023864746094,288.1122131347656,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312368379582153e-09,0.000978173688054,-0.0077298730611801,0.0,0.0,0.0,-0.0064548943191766,60.0,0.8270654082298279,-0.0,-6.523709572547888e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,9.183873771689832e-05,299.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,9.671141015132888e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,7.143068069126457e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265808105469,0.0,0.0,9.671098086982964e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.0004587445000652,286.9673767089844,294.1499938964844,288.0146484375,286.6943054199219,288.5982971191406,288.10772705078125,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785724105313,3.358608280379371e-09,0.000978569034487,-0.0078510316088795,0.0,0.0,0.0,-0.0064778174273669,60.0,0.8211638927459717,-0.0,-6.528985352360905e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,9.193564619636164e-05,299.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,9.68134481809102e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,7.150604506023228e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242614746094,0.0,0.0,9.68130334513262e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,0.0004592287004925,286.965087890625,294.1499938964844,287.9903869628906,286.6733703613281,288.5879211425781,288.0948791503906,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796045487746,3.4792917436021753e-09,0.000979601056315,-0.0081672491505742,0.0,0.0,0.0,-0.0065376455895602,60.0,0.8056685924530029,-0.0,-6.542765618178238e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,9.193564619636164e-05,299.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,9.68134481809102e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,7.150604506023228e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242614746094,0.0,0.0,9.68130334513262e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,0.0004592287004925,286.965087890625,294.1499938964844,287.9903869628906,286.6733703613281,288.5879211425781,288.0948791503906,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796045487746,3.4792917436021753e-09,0.000979601056315,-0.0081672491505742,0.0,0.0,0.0,-0.0065376455895602,60.0,0.8056685924530029,-0.0,-6.542765618178238e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,9.203708759741858e-05,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,9.692026651464404e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,7.158493826864287e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,9.69198445091024e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,0.0004597355145961,286.9628295898437,294.1499938964844,287.9649963378906,286.6518859863281,288.5773010253906,288.0802307128906,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.6056195806821725e-09,0.0009806812740862,-0.0084982523694634,0.0,0.0,0.0,-0.006600271910429,60.0,0.789435863494873,-0.0,-6.557205267654356e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,9.203708759741858e-05,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,9.692026651464404e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,7.158493826864287e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,9.69198445091024e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,0.0004597355145961,286.9628295898437,294.1499938964844,287.9649963378906,286.6518859863281,288.5773010253906,288.0802307128906,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.6056195806821725e-09,0.0009806812740862,-0.0084982523694634,0.0,0.0,0.0,-0.006600271910429,60.0,0.789435863494873,-0.0,-6.557205267654356e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,9.208923438563944e-05,299.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,9.697517816675828e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,7.162549445638433e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,9.697476343717426e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0004599960520863,286.9617004394531,294.1499938964844,287.9519348144531,286.6409912109375,288.5718688964844,288.07208251953125,286.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705658512659036e-09,0.0009812366915866,-0.0086684236302971,0.0,0.0,0.0,-0.006632468663156,60.0,0.7810115218162537,-0.0,-6.564634702499461e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,9.214224701281636e-05,299.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,9.703099931357428e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.166672730818391e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,9.703058458399028e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.0004602609260473,286.9605712890625,294.1499938964844,287.93865966796875,286.6299743652344,288.5663757324219,288.0633544921875,286.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365883720497095e-09,0.0009818011894822,-0.0088414140045642,0.0,0.0,0.0,-0.0066651990637183,60.0,0.7724321484565735,-0.0,-6.572192035037008e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,9.225023677572608e-05,299.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,9.714470070321112e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,7.175070641096681e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,9.714429324958472e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0004608004237525,286.9583740234375,294.1499938964844,287.91162109375,286.60772705078125,288.55517578125,288.0444641113281,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871068798844135e-09,0.0009829511400312,-0.0091937724500894,0.0,0.0,0.0,-0.0067318663932383,60.0,0.7548887729644775,-0.0,-6.587598733176493e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,9.225023677572608e-05,299.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,9.714470070321112e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,7.175070641096681e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,9.714429324958472e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0004608004237525,286.9583740234375,294.1499938964844,287.91162109375,286.60772705078125,288.55517578125,288.0444641113281,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871068798844135e-09,0.0009829511400312,-0.0091937724500894,0.0,0.0,0.0,-0.0067318663932383,60.0,0.7548887729644775,-0.0,-6.587598733176493e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.236003097612412e-05,299.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159912109375,0.0,0.0,9.72603156697005e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,7.183610432548448e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,9.725991549203172e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,0.0004613489727489,286.9561767578125,294.1499938964844,287.88409423828125,286.5852355957031,288.5436706542969,288.02374267578125,286.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996568977832,60.0,0.7369202971458435,-0.0,-6.60328325352566e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.236003097612412e-05,299.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159912109375,0.0,0.0,9.72603156697005e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,7.183610432548448e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,9.725991549203172e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,0.0004613489727489,286.9561767578125,294.1499938964844,287.88409423828125,286.5852355957031,288.5436706542969,288.02374267578125,286.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996568977832,60.0,0.7369202971458435,-0.0,-6.60328325352566e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,9.247084381058812e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,9.737700020195916e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,7.192228804342449e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,9.737660002429038e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,0.0004619026149157,286.9540405273437,294.1499938964844,287.8562316894531,286.56256103515625,288.5318603515625,288.0011291503906,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.7186241149902344,-0.0,-6.619131909246789e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,9.247084381058812e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,9.737700020195916e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,7.192228804342449e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,9.737660002429038e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,0.0004619026149157,286.9540405273437,294.1499938964844,287.8562316894531,286.56256103515625,288.5318603515625,288.0011291503906,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.7186241149902344,-0.0,-6.619131909246789e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,9.25818894756958e-05,299.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,9.749392484081908e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,7.200864638434723e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.749353193910792e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.000462457363028,286.9519348144531,294.1499938964844,287.82830810546875,286.5398254394531,288.5197448730469,287.9768371582031,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.7001612186431885,-0.0,-6.635031724044893e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,9.25818894756958e-05,299.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,9.749392484081908e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,7.200864638434723e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.749353193910792e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.000462457363028,286.9519348144531,294.1499938964844,287.82830810546875,286.5398254394531,288.5197448730469,287.9768371582031,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.7001612186431885,-0.0,-6.635031724044893e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,9.263735410058872e-05,299.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,9.755232895258814e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,7.205178553704172e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,9.75519433268346e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,0.0004627345188055,286.95086669921875,294.1499938964844,287.8143615722656,286.5284729003906,288.5135803222656,287.9642028808594,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.3531973581423244e-09,0.0009870739886537,-0.0104569941759109,0.0,0.0,0.0,-0.0069708791561424,60.0,0.6909017562866211,-0.0,-6.642981276172577e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.269258589483798e-05,299.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,9.761048568179832e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099792480469,0.0,0.0,7.209473551483825e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,9.761010005604476e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,0.000463010452222,286.9498291015625,294.1499938964844,287.80047607421875,286.5171203613281,288.50732421875,287.9512023925781,286.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.42198277994521e-09,0.0009876622352749,-0.0106372144073247,0.0,0.0,0.0,-0.0070049790665507,60.0,0.6816524267196655,-0.0,-6.650901696048096e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,9.28022782318294e-05,299.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,9.772599150892348e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,7.218005339382216e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,9.772560588316992e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,0.0004635584773495,286.94775390625,294.1499938964844,287.77294921875,286.4945068359375,288.4946594238281,287.9244384765625,286.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558597943571385e-09,0.0009888304630294,-0.0109951477497816,0.0,0.0,0.0,-0.007072705309838,60.0,0.6632375717163086,-0.0,-6.666646612529803e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,9.28022782318294e-05,299.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,9.772599150892348e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,7.218005339382216e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,9.772560588316992e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,0.0004635584773495,286.94775390625,294.1499938964844,287.77294921875,286.4945068359375,288.4946594238281,287.9244384765625,286.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558597943571385e-09,0.0009888304630294,-0.0109951477497816,0.0,0.0,0.0,-0.007072705309838,60.0,0.6632375717163086,-0.0,-6.666646612529803e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,9.28760491660796e-05,299.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,9.780366235645488e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,7.223741704365239e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,9.780328400665894e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939270019531,0.0,0.0,0.0004639269900508,286.9463806152344,294.1499938964844,287.7545166015625,286.4792175292969,288.4858703613281,287.9056701660156,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358396872878,0.0,0.0,0.0,-0.0071182479150593,60.0,0.6508345007896423,-0.0,-6.677244357433666e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,9.291044261772186e-05,299.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,9.783988207345828e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,7.226417073979974e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,9.783950372366236e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932861328125,0.0,0.0,0.0004640988481696,286.9457397460937,294.1499938964844,287.7459716796875,286.4720764160156,288.4817199707031,287.8967590332031,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693302635416785e-09,0.0009899822762236,-0.0113480715081095,0.0,0.0,0.0,-0.0071394843980669,60.0,0.6450424790382385,-0.0,-6.68218902433182e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.301631507696584e-05,299.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.79513642960228e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,7.234650547616184e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,9.795098594622688e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0004646277811843,286.9437255859375,294.1499938964844,287.7196960449219,286.449951171875,288.4685363769531,287.8684387207031,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825157162713367e-09,0.0009911097586154,-0.0116935241967439,0.0,0.0,0.0,-0.0072048506699502,60.0,0.6272254586219788,-0.0,-6.697420218415574e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.301631507696584e-05,299.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.79513642960228e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,7.234650547616184e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,9.795098594622688e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0004646277811843,286.9437255859375,294.1499938964844,287.7196960449219,286.449951171875,288.4685363769531,287.8684387207031,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825157162713367e-09,0.0009911097586154,-0.0116935241967439,0.0,0.0,0.0,-0.0072048506699502,60.0,0.6272254586219788,-0.0,-6.697420218415574e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,9.311921894550323e-05,299.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,9.805971785681322e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,7.242654100991786e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999389648437,0.0,0.0,9.80593467829749e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,0.0004651419003494,286.9417419433594,294.1499938964844,287.6943664550781,286.42822265625,288.4551086425781,287.8398132324219,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953315091427157e-09,0.0009922056924551,-0.0120292883366346,0.0,0.0,0.0,-0.0072683840990066,60.0,0.6098888516426086,-0.0,-6.712241429340794e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,9.311921894550323e-05,299.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.000732421875,0.0,0.0,9.805971785681322e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,7.242654100991786e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999389648437,0.0,0.0,9.80593467829749e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,0.0004651419003494,286.9417419433594,294.1499938964844,287.6943664550781,286.42822265625,288.4551086425781,287.8398132324219,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953315091427157e-09,0.0009922056924551,-0.0120292883366346,0.0,0.0,0.0,-0.0072683840990066,60.0,0.6098888516426086,-0.0,-6.712241429340794e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,9.316930663771927e-05,299.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,9.811246127355844e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,7.24654964869842e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.811209019972011e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0004653921350836,286.9407653808594,294.1499938964844,287.6820983886719,286.4175109863281,288.44830322265625,287.8254699707031,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927441133186,5.015692750021117e-09,0.0009927391074597,-0.0121927103027701,0.0,0.0,0.0,-0.0072993072681128,60.0,0.6014683246612549,-0.0,-6.719461254078851e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,9.321814286522569e-05,299.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,9.816388046601789e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,7.250347698573023e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,9.816351666813716e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,0.0004656361415982,286.9397888183594,294.1499938964844,287.670166015625,286.4069519042969,288.44146728515625,287.8111572265625,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.0765147641129715e-09,0.0009932592511177,-0.0123520577326416,0.0,0.0,0.0,-0.0073294597677886,60.0,0.5932263135910034,-0.0,-6.726504153675705e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,9.33114206418395e-05,299.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965515136719,0.0,0.0,9.826209861785172e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,7.257601828314364e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,9.826173481997102e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,0.0004661021521314,286.9378662109375,294.1499938964844,287.6473083496094,286.3862609863281,288.4276428222656,287.7828063964844,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257745333,5.1926778432687115e-09,0.0009942526230588,-0.0126563888043165,0.0,0.0,0.0,-0.0073870467022061,60.0,0.5773377418518066,-0.0,-6.739966096347416e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,9.33114206418395e-05,299.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965515136719,0.0,0.0,9.826209861785172e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,7.257601828314364e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,9.826173481997102e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,0.0004661021521314,286.9378662109375,294.1499938964844,287.6473083496094,286.3862609863281,288.4276428222656,287.7828063964844,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257745333,5.1926778432687115e-09,0.0009942526230588,-0.0126563888043165,0.0,0.0,0.0,-0.0073870467022061,60.0,0.5773377418518066,-0.0,-6.739966096347416e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
