time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,9.339871030533686e-05,299.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,9.835401579039171e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,7.264390296768397e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,9.8353651992511e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0004665383021347,286.9359741210937,294.1499938964844,287.6260070800781,286.3662414550781,288.4136962890625,287.7550048828125,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951874380931,5.301385108680279e-09,0.0009951821994036,-0.0129411835223436,0.0,0.0,0.0,-0.0074409376829862,60.0,0.5623388290405273,-0.0,-6.752576808821686e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,9.339871030533686e-05,299.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,9.835401579039171e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,7.264390296768397e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,9.8353651992511e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0004665383021347,286.9359741210937,294.1499938964844,287.6260070800781,286.3662414550781,288.4136962890625,287.7550048828125,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951874380931,5.301385108680279e-09,0.0009951821994036,-0.0129411835223436,0.0,0.0,0.0,-0.0074409376829862,60.0,0.5623388290405273,-0.0,-6.752576808821686e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.347700688522308e-05,299.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.84364523901604e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,7.270479545695707e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,9.843610314419492e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.0004669294867198,286.9341125488281,294.1499938964844,287.6064758300781,286.3469543457031,288.39959716796875,287.7281799316406,286.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960213210433,5.398885338792071e-09,0.0009960159659385,-0.0131966155022382,0.0,0.0,0.0,-0.0074892733246088,60.0,0.5484314560890198,-0.0,-6.763897175687816e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.347700688522308e-05,299.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.84364523901604e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,7.270479545695707e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,9.843610314419492e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.0004669294867198,286.9341125488281,294.1499938964844,287.6064758300781,286.3469543457031,288.39959716796875,287.7281799316406,286.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960213210433,5.398885338792071e-09,0.0009960159659385,-0.0131966155022382,0.0,0.0,0.0,-0.0074892733246088,60.0,0.5484314560890198,-0.0,-6.763897175687816e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882202148437,0.0,0.0,9.354556823382154e-05,299.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,9.850864444160834e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,7.275812095031142e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,9.850829519564286e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0004672720388043,286.9322814941406,294.1499938964844,287.5888977050781,286.3285217285156,288.38543701171875,287.7025146484375,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967514779418,5.484256604404436e-09,0.0009967460064217,-0.0134202688932418,0.0,0.0,0.0,-0.007531595416367,60.0,0.535702109336853,-0.0,-6.773817062821763e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882202148437,0.0,0.0,9.354556823382154e-05,299.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,9.850864444160834e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,7.275812095031142e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,9.850829519564286e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0004672720388043,286.9322814941406,294.1499938964844,287.5888977050781,286.3285217285156,288.38543701171875,287.7025146484375,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967514779418,5.484256604404436e-09,0.0009967460064217,-0.0134202688932418,0.0,0.0,0.0,-0.007531595416367,60.0,0.535702109336853,-0.0,-6.773817062821763e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,9.357538510812446e-05,299.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.854004019871354e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,7.278130942722782e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,9.853969095274806e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0004674210504163,286.9313659667969,294.1499938964844,287.5809020996094,286.3196716308594,288.3783264160156,287.6902770996094,286.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970689425244,5.5213820182586915e-09,0.0009970634710043,-0.0135175287723541,0.0,0.0,0.0,-0.0075500002130866,60.0,0.5298470854759216,-0.0,-6.77813289939877e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,9.360194235341623e-05,299.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,9.856800170382483e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,7.280195859493688e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877319335937,0.0,0.0,9.856765973381698e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,0.0004675537347793,286.93048095703125,294.1499938964844,287.573486328125,286.31103515625,288.3712158203125,287.678466796875,286.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973517153412,5.554447124467288e-09,0.000997346243821,-0.0136041510850191,0.0,0.0,0.0,-0.0075663919560611,60.0,0.5243329405784607,-0.0,-6.781977646141969e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,9.36439901124686e-05,299.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,9.861226862994954e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,7.283465674845502e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,9.861192665994167e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0004677638644352,286.9286804199219,294.1499938964844,287.5604553222656,286.2945861816406,288.35699462890625,287.6560974121094,286.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977994486689,5.606781261491278e-09,0.0009977937443181,-0.0137412529438734,0.0,0.0,0.0,-0.0075923367403447,60.0,0.5143862366676331,-0.0,-6.788066286844696e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,9.36439901124686e-05,299.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,9.861226862994954e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,7.283465674845502e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,9.861192665994167e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0004677638644352,286.9286804199219,294.1499938964844,287.5604553222656,286.2945861816406,288.35699462890625,287.6560974121094,286.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977994486689,5.606781261491278e-09,0.0009977937443181,-0.0137412529438734,0.0,0.0,0.0,-0.0075923367403447,60.0,0.5143862366676331,-0.0,-6.788066286844696e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,9.366587619297206e-05,299.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,9.863531158771366e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,7.285167521331459e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,9.86349768936634e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.0004678732366301,286.9273681640625,294.1499938964844,287.5522766113281,286.2828369140625,288.3462219238281,287.64044189453125,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980322793126,5.634014144106913e-09,0.0009980266913771,-0.0138125959783792,0.0,0.0,0.0,-0.0076058376580476,60.0,0.5078959465026855,-0.0,-6.791235307446186e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,9.367052552988751e-05,299.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.8640208307188e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,7.285529136424884e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,9.863986633718014e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0004678964905906,286.92694091796875,294.1499938964844,287.54998779296875,286.2792663574219,288.34283447265625,287.63580322265625,286.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980817558243,5.639794409262322e-09,0.0009980761678889,-0.0138277383521199,0.0,0.0,0.0,-0.0076087028719484,60.0,0.5060721039772034,-0.0,-6.791908191416951e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.368632163386792e-05,299.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,9.865684114629404e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,7.286757318070158e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.865650645224378e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.0004679755074903,286.9252014160156,294.1499938964844,287.5417785644531,286.2650451660156,288.3287658691406,287.6177062988281,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982497431337,5.659433366389521e-09,0.000998244038783,-0.0138791864737868,0.0,0.0,0.0,-0.0076184389181435,60.0,0.4993408620357513,-0.0,-6.794194007397891e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.368632163386792e-05,299.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,9.865684114629404e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,7.286757318070158e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.865650645224378e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.0004679755074903,286.9252014160156,294.1499938964844,287.5417785644531,286.2650451660156,288.3287658691406,287.6177062988281,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982497431337,5.659433366389521e-09,0.000998244038783,-0.0138791864737868,0.0,0.0,0.0,-0.0076184389181435,60.0,0.4993408620357513,-0.0,-6.794194007397891e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,9.3697541160509e-05,299.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,9.866864274954425e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.287629705388099e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,9.86683153314516e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0004680316487792,286.92352294921875,294.1499938964844,287.5351867675781,286.25177001953125,288.3148193359375,287.6016845703125,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983689524233,5.673364000813308e-09,0.0009983632480725,-0.0139156812801957,0.0,0.0,0.0,-0.0076253451406955,60.0,0.4938277006149292,-0.0,-6.795816176463634e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,9.3697541160509e-05,299.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,9.866864274954425e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.287629705388099e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,9.86683153314516e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0004680316487792,286.92352294921875,294.1499938964844,287.5351867675781,286.25177001953125,288.3148193359375,287.6016845703125,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983689524233,5.673364000813308e-09,0.0009983632480725,-0.0139156812801957,0.0,0.0,0.0,-0.0076253451406955,60.0,0.4938277006149292,-0.0,-6.795816176463634e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,9.370147745357826e-05,299.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,9.867279004538432e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,7.287935295607895e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.867245535133408e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,0.0004680513520725,286.92266845703125,294.1499938964844,287.5325012207031,286.2455139160156,288.3078918457031,287.594482421875,286.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984106291085,5.6782463175863995e-09,0.0009984049247577,-0.0139284720644354,0.0,0.0,0.0,-0.0076277656480669,60.0,0.4915289878845215,-0.0,-6.79638461065224e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.37042641453445e-05,299.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,9.867571498034522e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,7.288151391549036e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,9.867538756225258e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,0.0004680652928072,286.9218444824219,294.1499938964844,287.5301513671875,286.23944091796875,288.301025390625,287.5878295898437,286.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681691561676416e-09,0.0009984344942495,-0.013937497511506,0.0,0.0,0.0,-0.0076294736936688,60.0,0.4894851744174957,-0.0,-6.796785356755208e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,9.370641055284068e-05,299.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.8677963251248e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,7.288318010978401e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,9.867764310911298e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,0.0004680760903283,286.9201965332031,294.1499938964844,287.52655029296875,286.2279052734375,288.2873840332031,287.5758972167969,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.684317905263469e-09,0.0009984569624066,-0.0139443771913647,0.0,0.0,0.0,-0.0076307756826281,60.0,0.486131340265274,-0.0,-6.797091600674321e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,9.370641055284068e-05,299.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.8677963251248e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,7.288318010978401e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,9.867764310911298e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,0.0004680760903283,286.9201965332031,294.1499938964844,287.52655029296875,286.2279052734375,288.2873840332031,287.5758972167969,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.684317905263469e-09,0.0009984569624066,-0.0139443771913647,0.0,0.0,0.0,-0.0076307756826281,60.0,0.486131340265274,-0.0,-6.797091600674321e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,9.370429324917497e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751281738281,0.0,0.0,9.867572953226043e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,7.288152846740559e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,9.867541666608304e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0004680656129494,286.9185791015625,294.1499938964844,287.52423095703125,286.2171325683594,288.2739562988281,287.5658264160156,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681638270971234e-09,0.0009984340285882,-0.0139373578131198,0.0,0.0,0.0,-0.0076294471509754,60.0,0.4836987555027008,-0.0,-6.796779672413322e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,9.370429324917497e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751281738281,0.0,0.0,9.867572953226043e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,7.288152846740559e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,9.867541666608304e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0004680656129494,286.9185791015625,294.1499938964844,287.52423095703125,286.2171325683594,288.2739562988281,287.5658264160156,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681638270971234e-09,0.0009984340285882,-0.0139373578131198,0.0,0.0,0.0,-0.0076294471509754,60.0,0.4836987555027008,-0.0,-6.796779672413322e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,9.369775943923742e-05,299.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.866883920039982e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,7.287644257303327e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,9.86685263342224e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0004680330457631,286.9169921875,294.1499938964844,287.5231018066406,286.20703125,288.2607116699219,287.557373046875,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983696509152,5.673447933673969e-09,0.0009983640629798,-0.0139159010723233,0.0,0.0,0.0,-0.0076253870502114,60.0,0.4820761680603027,-0.0,-6.795826124061932e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,9.369775943923742e-05,299.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.866883920039982e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,7.287644257303327e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,9.86685263342224e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0004680330457631,286.9169921875,294.1499938964844,287.5231018066406,286.20703125,288.2607116699219,287.557373046875,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983696509152,5.673447933673969e-09,0.0009983640629798,-0.0139159010723233,0.0,0.0,0.0,-0.0076253870502114,60.0,0.4820761680603027,-0.0,-6.795826124061932e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,9.368701284984128e-05,299.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.865751781035216e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,7.286808249773458e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,9.865721222013236e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0004679794656112,286.9154357910156,294.1499938964844,287.5230407714844,286.1975402832031,288.24774169921875,287.5506286621094,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982548654079,5.660017787789684e-09,0.0009982491610571,-0.0138807175680994,0.0,0.0,0.0,-0.0076187290251255,60.0,0.4812591075897217,-0.0,-6.794262219500524e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,9.368701284984128e-05,299.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.865751781035216e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,7.286808249773458e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,9.865721222013236e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0004679794656112,286.9154357910156,294.1499938964844,287.5230407714844,286.1975402832031,288.24774169921875,287.5506286621094,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982548654079,5.660017787789684e-09,0.0009982491610571,-0.0138807175680994,0.0,0.0,0.0,-0.0076187290251255,60.0,0.4812591075897217,-0.0,-6.794262219500524e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,9.368007886223496e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,9.86502127489075e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,7.286268373718485e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,9.864990715868772e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0004679448611568,286.9146728515625,294.1499938964844,287.5233764648437,286.1929931640625,288.2413330078125,287.5478210449219,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651358048197608e-09,0.0009981751209124,-0.0138580314815044,0.0,0.0,0.0,-0.0076144360937178,60.0,0.4811018705368042,-0.0,-6.79325395935848e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.367203892907128e-05,299.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,9.86417435342446e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.285642641363665e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,9.86414379440248e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,0.0004679047269746,286.91387939453125,294.1499938964844,287.52392578125,286.1885681152344,288.2349853515625,287.5453491210937,286.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.6413149707168494e-09,0.0009980892064049,-0.0138317225500941,0.0,0.0,0.0,-0.0076094577088952,60.0,0.4811061024665832,-0.0,-6.792085116558155e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,9.365267032990232e-05,299.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,9.86213344731368e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,7.284135790541768e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,9.862103615887464e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0004678080731537,286.9123840332031,294.1499938964844,287.5256652832031,286.1800537109375,288.2225036621094,287.5414428710937,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171378659541915e-09,0.0009978825692087,-0.0137683842331171,0.0,0.0,0.0,-0.0075974720530211,60.0,0.4815626442432403,-0.0,-6.789271367324545e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,9.365267032990232e-05,299.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,9.86213344731368e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,7.284135790541768e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,9.862103615887464e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0004678080731537,286.9123840332031,294.1499938964844,287.5256652832031,286.1800537109375,288.2225036621094,287.5414428710937,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171378659541915e-09,0.0009978825692087,-0.0137683842331171,0.0,0.0,0.0,-0.0075974720530211,60.0,0.4815626442432403,-0.0,-6.789271367324545e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,9.363338176626712e-05,299.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,9.8601019999478e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,7.282635488081723e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,9.860072168521584e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,0.0004677117976825,286.9111328125,294.1499938964844,287.5276794433594,286.1732177734375,288.2121887207031,287.5390930175781,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976823348551,5.593074448029256e-09,0.0009976767469197,-0.0137053439393639,0.0,0.0,0.0,-0.0075855427421629,60.0,0.482348084449768,-0.0,-6.786471118402916e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.362935816170648e-05,299.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,9.859678539214656e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,7.282322621904314e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,9.859648707788438e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0004676917160395,286.910888671875,294.1499938964844,287.5281066894531,286.17193603515625,288.21026611328125,287.5387268066406,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976394940167,5.5880580163147905e-09,0.0009976339060813,-0.0136922020465135,0.0,0.0,0.0,-0.0075830556452274,60.0,0.482534646987915,-0.0,-6.785887762816857e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,9.360179683426396e-05,299.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,9.856775432126597e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,7.280178397195414e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,9.85674632829614e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,0.0004675541131291,286.909423828125,294.1499938964844,287.5311889648437,286.16412353515625,288.19830322265625,287.5370788574219,286.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973454289138,5.553675297420568e-09,0.0009973398409783,-0.013602128252387,0.0,0.0,0.0,-0.0075660110451281,60.0,0.4839417040348053,-0.0,-6.781888117757262e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,9.360179683426396e-05,299.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,9.856775432126597e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,7.280178397195414e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,9.85674632829614e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,0.0004675541131291,286.909423828125,294.1499938964844,287.5311889648437,286.16412353515625,288.19830322265625,287.5370788574219,286.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973454289138,5.553675297420568e-09,0.0009973398409783,-0.013602128252387,0.0,0.0,0.0,-0.0075660110451281,60.0,0.4839417040348053,-0.0,-6.781888117757262e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,9.357034286949784e-05,299.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,9.853461961029096e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,7.277730765054002e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,9.85343285719864e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.00046739706886,286.9079895019531,294.1499938964844,287.53472900390625,286.1565246582031,288.1866149902344,287.5364685058594,286.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.514437795284266e-09,0.0009970043320208,-0.013499335385859,0.0,0.0,0.0,-0.0075465589761734,60.0,0.4857250154018402,-0.0,-6.777325012308212e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,9.357034286949784e-05,299.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,9.853461961029096e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,7.277730765054002e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,9.85343285719864e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.00046739706886,286.9079895019531,294.1499938964844,287.53472900390625,286.1565246582031,288.1866149902344,287.5364685058594,286.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.514437795284266e-09,0.0009970043320208,-0.013499335385859,0.0,0.0,0.0,-0.0075465589761734,60.0,0.4857250154018402,-0.0,-6.777325012308212e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,9.355310612590984e-05,299.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620361328125,0.0,0.0,9.85164733720012e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,7.27639053366147e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,9.851618233369663e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,0.0004673110379371,286.90728759765625,294.1499938964844,287.5366516113281,286.1528015136719,288.1808776855469,287.5364990234375,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492950094776461e-09,0.000996820628643,-0.0134430434554815,0.0,0.0,0.0,-0.0075359065085649,60.0,0.4867256581783294,-0.0,-6.774827454592014e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,9.353486530017108e-05,299.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,9.849725756794214e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,7.274971721926704e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.84969738055952e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0004672199429478,286.9065856933594,294.1499938964844,287.5386657714844,286.14910888671875,288.1752014160156,287.5367126464844,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470202957269521e-09,0.0009966260986402,-0.0133834509178996,0.0,0.0,0.0,-0.0075246300548315,60.0,0.4877865612506866,-0.0,-6.77218352507225e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,9.349529136670752e-05,299.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,9.845557360677049e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,7.271892536664382e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,9.845528984442352e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.000467022327939,286.9052124023437,294.1499938964844,287.5428466796875,286.1417541503906,288.1640930175781,287.5376892089844,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962095646187,5.420851767468093e-09,0.0009962040930986,-0.0132541609928011,0.0,0.0,0.0,-0.0075001646764576,60.0,0.4900520741939544,-0.0,-6.766448734651932e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
