time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439680,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,9.349529136670752e-05,299.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,9.845557360677049e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,7.271892536664382e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,9.845528984442352e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.000467022327939,286.9052124023437,294.1499938964844,287.5428466796875,286.1417541503906,288.1640930175781,287.5376892089844,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962095646187,5.420851767468093e-09,0.0009962040930986,-0.0132541609928011,0.0,0.0,0.0,-0.0075001646764576,60.0,0.4900520741939544,-0.0,-6.766448734651932e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561462402344,0.0,0.0,9.345247235614806e-05,299.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,9.841047722147778e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583740234375,0.0,0.0,7.268561603268608e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,9.841020073508844e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004668085020966,286.9038391113281,294.1499938964844,287.5471496582031,286.13446044921875,288.1532287597656,287.53924560546875,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674611422138704e-09,0.0009957476286217,-0.0131142903119325,0.0,0.0,0.0,-0.007473696488887,60.0,0.4924366474151611,-0.0,-6.760247117654218e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561462402344,0.0,0.0,9.345247235614806e-05,299.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,9.841047722147778e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583740234375,0.0,0.0,7.268561603268608e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,9.841020073508844e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004668085020966,286.9038391113281,294.1499938964844,287.5471496582031,286.13446044921875,288.1532287597656,287.53924560546875,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674611422138704e-09,0.0009957476286217,-0.0131142903119325,0.0,0.0,0.0,-0.007473696488887,60.0,0.4924366474151611,-0.0,-6.760247117654218e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,9.34060590225272e-05,299.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,9.836159733822568e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,7.26495127310045e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.836132085183635e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0004665767482947,286.9024963378906,294.1499938964844,287.551513671875,286.1270751953125,288.14263916015625,287.54132080078125,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952581021934,5.309594541813567e-09,0.0009952527470886,-0.0129626905545592,0.0,0.0,0.0,-0.0074450098909437,60.0,0.4948650896549225,-0.0,-6.753529646630342e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,9.34060590225272e-05,299.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,9.836159733822568e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,7.26495127310045e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.836132085183635e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0004665767482947,286.9024963378906,294.1499938964844,287.551513671875,286.1270751953125,288.14263916015625,287.54132080078125,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952581021934,5.309594541813567e-09,0.0009952527470886,-0.0129626905545592,0.0,0.0,0.0,-0.0074450098909437,60.0,0.4948650896549225,-0.0,-6.753529646630342e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,9.335655340692028e-05,299.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,9.830945782596244e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,7.261100836331025e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,9.830918861553072e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0004663295403588,286.90118408203125,294.1499938964844,287.5557556152344,286.1195678710937,288.1322937011719,287.54376220703125,286.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947302751243,5.247879908409914e-09,0.0009947250364348,-0.0128010092303156,0.0,0.0,0.0,-0.007414415013045,60.0,0.4972613751888275,-0.0,-6.74636879693935e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,9.335655340692028e-05,299.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,9.830945782596244e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,7.261100836331025e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,9.830918861553072e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0004663295403588,286.90118408203125,294.1499938964844,287.5557556152344,286.1195678710937,288.1322937011719,287.54376220703125,286.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947302751243,5.247879908409914e-09,0.0009947250364348,-0.0128010092303156,0.0,0.0,0.0,-0.007414415013045,60.0,0.4972613751888275,-0.0,-6.74636879693935e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,9.333077468909325e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539489746094,0.0,0.0,9.828231122810394e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,7.259095582412556e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.82820347417146e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,0.0004662008141167,286.9005432128906,294.1499938964844,287.5578308105469,286.1157531738281,288.12725830078125,287.5450744628906,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742060471484e-09,0.0009944502962753,-0.0127168120816349,0.0,0.0,0.0,-0.0073984828777611,60.0,0.4984221458435058,-0.0,-6.742640579204817e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,9.330431930720806e-05,299.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,9.82544443104416e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,7.257037214003503e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,9.825417510000987e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,0.0004660686827264,286.89990234375,294.1499938964844,287.559814453125,286.1118469238281,288.12225341796875,287.5464782714844,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827582225882915e-09,0.0009941682219505,-0.0126304002478718,0.0,0.0,0.0,-0.0073821311816573,60.0,0.4995444715023041,-0.0,-6.738816438200956e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,9.32496550376527e-05,299.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,9.81968769337982e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,7.252785144373775e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,9.819660772336648e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434814453125,0.0,0.0,0.0004657956887967,286.89862060546875,294.1499938964844,287.56353759765625,286.1038818359375,288.1124572753906,287.5493469238281,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935905691236,5.1146158419612675e-09,0.0009935855632647,-0.0124518768861889,0.0,0.0,0.0,-0.0073483502492308,60.0,0.501621425151825,-0.0,-6.730918045150247e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,9.32496550376527e-05,299.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,9.81968769337982e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,7.252785144373775e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,9.819660772336648e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434814453125,0.0,0.0,0.0004657956887967,286.89862060546875,294.1499938964844,287.56353759765625,286.1038818359375,288.1124572753906,287.5493469238281,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935905691236,5.1146158419612675e-09,0.0009935855632647,-0.0124518768861889,0.0,0.0,0.0,-0.0073483502492308,60.0,0.501621425151825,-0.0,-6.730918045150247e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,9.319782839156689e-05,299.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,9.81422926997766e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,7.248753536259755e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,9.814203076530248e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0004655368684325,286.8974914550781,294.1499938964844,287.56658935546875,286.0962219238281,288.1036376953125,287.5520324707031,286.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930380620062,5.050008855533861e-09,0.0009930330561473,-0.012282614596188,0.0,0.0,0.0,-0.0073163216002285,60.0,0.5033236742019653,-0.0,-6.723434609057223e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,9.319325181422756e-05,299.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.8137476015836e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,7.248397741932422e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,9.813720680540428e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.0004655140219256,286.8973999023437,294.1499938964844,287.5668334960937,286.0955505371094,288.1028747558594,287.5522766113281,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929892839863,5.044304973722546e-09,0.0009929842781275,-0.0122676715254783,0.0,0.0,0.0,-0.007313494104892,60.0,0.5034604668617249,-0.0,-6.722773804312966e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,9.313542977906764e-05,299.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.807657625060529e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490051269531,0.0,0.0,7.243900472531095e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.80763215920888e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.0004652252537198,286.89617919921875,294.1499938964844,287.569580078125,286.0868225097656,288.0935363769531,287.5551452636719,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923728648573,4.972227962696252e-09,0.0009923679754137,-0.0120788365602493,0.0,0.0,0.0,-0.007277762517333,60.0,0.5049216151237488,-0.0,-6.714429900966934e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,9.313542977906764e-05,299.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.807657625060529e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490051269531,0.0,0.0,7.243900472531095e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.80763215920888e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.0004652252537198,286.89617919921875,294.1499938964844,287.569580078125,286.0868225097656,288.0935363769531,287.5551452636719,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923728648573,4.972227962696252e-09,0.0009923679754137,-0.0120788365602493,0.0,0.0,0.0,-0.007277762517333,60.0,0.5049216151237488,-0.0,-6.714429900966934e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,9.30767782847397e-05,299.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.801481064641848e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,7.239338447107002e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,9.8014555987902e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,0.0004649323527701,286.8949584960937,294.1499938964844,287.5716247558594,286.0776062011719,288.0844116210937,287.557861328125,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899119332435475e-09,0.0009917428251355,-0.0118872988969087,0.0,0.0,0.0,-0.0072415191680192,60.0,0.5059937834739685,-0.0,-6.705971600240447e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,9.30767782847397e-05,299.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.801481064641848e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,7.239338447107002e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,9.8014555987902e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,0.0004649323527701,286.8949584960937,294.1499938964844,287.5716247558594,286.0776062011719,288.0844116210937,287.557861328125,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899119332435475e-09,0.0009917428251355,-0.0118872988969087,0.0,0.0,0.0,-0.0072415191680192,60.0,0.5059937834739685,-0.0,-6.705971600240447e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447326660156,0.0,0.0,9.304730338044465e-05,299.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,9.798377141123638e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,7.237045792862773e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,9.798351675271988e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,0.0004647851746995,286.8943786621094,294.1499938964844,287.5723571777344,286.0727844238281,288.07989501953125,287.55914306640625,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910420522093,0.0,0.0,0.0,-0.0072233052924275,60.0,0.5063576698303223,-0.0,-6.701723265223336e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,9.301780664827676e-05,299.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,9.79527030722238e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,7.23475095583126e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,9.795244841370732e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0004646378511097,286.893798828125,294.1499938964844,287.5729064941406,286.0678100585937,288.075439453125,287.56036376953125,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.5065783858299255,-0.0,-6.697472798578019e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,9.295900235883892e-05,299.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,9.789077012101188e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,7.230176561279222e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,9.7890522738453e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,0.0004643441643565,286.89263916015625,294.1499938964844,287.5732727050781,286.0574035644531,288.066650390625,287.5625,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752308324640353e-09,0.000990487402305,-0.0115026636049151,0.0,0.0,0.0,-0.0071687386371195,60.0,0.5065760016441345,-0.0,-6.68900312916776e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,9.295900235883892e-05,299.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,9.789077012101188e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,7.230176561279222e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,9.7890522738453e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,0.0004643441643565,286.89263916015625,294.1499938964844,287.5732727050781,286.0574035644531,288.066650390625,287.5625,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752308324640353e-09,0.000990487402305,-0.0115026636049151,0.0,0.0,0.0,-0.0071687386371195,60.0,0.5065760016441345,-0.0,-6.68900312916776e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,9.290080924984068e-05,299.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,9.782948473002762e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,7.225650188047439e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,9.782923734746872e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0004640535626094,286.8915100097656,294.1499938964844,287.5726318359375,286.0462951660156,288.0580139160156,287.5641784667969,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679770793103444e-09,0.0009898670250549,-0.0113126179203391,0.0,0.0,0.0,-0.0071327784098684,60.0,0.5059213638305664,-0.0,-6.68062725139862e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,9.290080924984068e-05,299.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,9.782948473002762e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,7.225650188047439e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,9.782923734746872e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0004640535626094,286.8915100097656,294.1499938964844,287.5726318359375,286.0462951660156,288.0580139160156,287.5641784667969,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679770793103444e-09,0.0009898670250549,-0.0113126179203391,0.0,0.0,0.0,-0.0071327784098684,60.0,0.5059213638305664,-0.0,-6.68062725139862e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,9.28436274989508e-05,299.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,9.776926890481263e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,7.221202395157889e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.776902152225377e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.000463767995825,286.890380859375,294.1499938964844,287.5708312988281,286.034423828125,288.0495300292969,287.5653381347656,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495807190138e-09,0.0009892575908452,-0.0111258793622255,0.0,0.0,0.0,-0.0070974444970488,60.0,0.5045468807220459,-0.0,-6.67240200868946e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,9.28436274989508e-05,299.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,9.776926890481263e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,7.221202395157889e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.776902152225377e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.000463767995825,286.890380859375,294.1499938964844,287.5708312988281,286.034423828125,288.0495300292969,287.5653381347656,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495807190138e-09,0.0009892575908452,-0.0111258793622255,0.0,0.0,0.0,-0.0070974444970488,60.0,0.5045468807220459,-0.0,-6.67240200868946e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,9.278779907617718e-05,299.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,9.771047189133242e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,7.216860103653744e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.771023178473116e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.000463489210233,286.8892822265625,294.1499938964844,287.5678100585937,286.021728515625,288.0411376953125,287.5658874511719,286.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886671323329,4.5389096925418926e-09,0.0009886625921353,-0.0109435636550188,0.0,0.0,0.0,-0.0070629473775625,60.0,0.5023729205131531,-0.0,-6.66437642848905e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,9.278779907617718e-05,299.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,9.771047189133242e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,7.216860103653744e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.771023178473116e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.000463489210233,286.8892822265625,294.1499938964844,287.5678100585937,286.021728515625,288.0411376953125,287.5658874511719,286.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886671323329,4.5389096925418926e-09,0.0009886625921353,-0.0109435636550188,0.0,0.0,0.0,-0.0070629473775625,60.0,0.5023729205131531,-0.0,-6.66437642848905e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,9.276044875150546e-05,299.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,9.768166637513788e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,7.214732613647357e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.76814335444942e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0004633526259567,286.88873291015625,294.1499938964844,287.5657653808594,286.0150146484375,288.0369567871094,287.5658874511719,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048160757232836e-09,0.0009883709717541,-0.0108542386442422,0.0,0.0,0.0,-0.0070460457354784,60.0,0.5009642839431763,-0.0,-6.660445706074827e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,9.273356408812106e-05,299.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.765335562406108e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,7.21264150342904e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,9.76531155174598e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,0.000463218340883,286.8882141113281,294.1499938964844,287.5633850097656,286.0080871582031,288.0328369140625,287.565673828125,286.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471301107145109e-09,0.0009880843572318,-0.0107664288952946,0.0,0.0,0.0,-0.0070294309407472,60.0,0.499324768781662,-0.0,-6.656583195763234e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356994628906,0.0,0.0,9.268130088457838e-05,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,9.759831300470978e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,7.208575698314235e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,9.759808017406613e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.0004629573377314,286.8871459960937,294.1499938964844,287.5574951171875,285.9934997558594,288.0245666503906,287.5646667480469,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875317336991,4.406154108238525e-09,0.0009875273099169,-0.0105957426130771,0.0,0.0,0.0,-0.0069971345365047,60.0,0.4953149855136871,-0.0,-6.649078443388134e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356994628906,0.0,0.0,9.268130088457838e-05,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,9.759831300470978e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,7.208575698314235e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,9.759808017406613e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.0004629573377314,286.8871459960937,294.1499938964844,287.5574951171875,285.9934997558594,288.0245666503906,287.5646667480469,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875317336991,4.406154108238525e-09,0.0009875273099169,-0.0105957426130771,0.0,0.0,0.0,-0.0069971345365047,60.0,0.4953149855136871,-0.0,-6.649078443388134e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,9.263087122235449e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,9.754520579008386e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,7.204653229564428e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,9.75449729594402e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,0.0004627055022865,286.8861389160156,294.1499938964844,287.54998779296875,285.97784423828125,288.0163269042969,287.562744140625,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3432959451195075e-09,0.000986989820376,-0.0104310512542724,0.0,0.0,0.0,-0.0069659729488193,60.0,0.490298867225647,-0.0,-6.641841565624419e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,9.263087122235449e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,9.754520579008386e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,7.204653229564428e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,9.75449729594402e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,0.0004627055022865,286.8861389160156,294.1499938964844,287.54998779296875,285.97784423828125,288.0163269042969,287.562744140625,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3432959451195075e-09,0.000986989820376,-0.0104310512542724,0.0,0.0,0.0,-0.0069659729488193,60.0,0.490298867225647,-0.0,-6.641841565624419e-08,0.0,283.1950378417969,286.6226806640625,291.5570983886719,292.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.355912752192684e-21,4.6779563760963414e-21,4.6779563760963414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
